time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439394675195217,-1292.3743896484375,304.1526184082031,0.6085562109947205,0.0900741219520568,0.0825630202889442,293.7189636230469,297.1499938964844,293.1499938964844,0.0070363930426537,-515.499267578125,299.9416198730469,0.4868576228618622,0.050000000745058,0.0490074269473552,293.21319580078125,297.1499938964844,293.1499938964844,0.2704646587371826,-3938.57568359375,304.1589660644531,0.9638158679008484,0.3584188222885132,0.2514909505844116,293.2216186523437,297.1499938964844,293.1499938964844,0.3189549446105957,-6068.833984375,304.1697998046875,0.9990000128746032,0.4142310917377472,0.3871531188488006,293.295166015625,297.1499938964844,293.1499938964844,0.0084747122600674,-2781.58837890625,301.1097717285156,0.4868576228618622,0.050000000745058,0.2324701398611068,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.4559020996094,291.2049560546875,1.0,0.2644018530845642,0.8434749841690063,0.8434749841690063,1.0,1.0,-1.203370213508606,0.5125179290771484,0.6908522844314575,0.2383617013692855,0.0,0.0,0.5306700468063354,50.84396743774414,28.0,1.6515074968338013,-12324.7998046875,202.97604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9879455566406,308.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.126953125,18000.0,0.0,0.0,0.2835928797721863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066951513290405,0.5067008137702942,-5.655194399878383e-06,0.0,0.0002878107188735,0.0,0.0,30.69939994812012,0.0,0.0,0.0,0.3721263408660888,4.0,0.0,1.0
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439394675195217,-1292.3743896484375,304.1526184082031,0.6085562109947205,0.0900741219520568,0.0825630202889442,293.7189636230469,297.1499938964844,293.1499938964844,0.0070363930426537,-515.499267578125,299.9416198730469,0.4868576228618622,0.050000000745058,0.0490074269473552,293.21319580078125,297.1499938964844,293.1499938964844,0.2704646587371826,-3938.57568359375,304.1589660644531,0.9638158679008484,0.3584188222885132,0.2514909505844116,293.2216186523437,297.1499938964844,293.1499938964844,0.3189549446105957,-6068.833984375,304.1697998046875,0.9990000128746032,0.4142310917377472,0.3871531188488006,293.295166015625,297.1499938964844,293.1499938964844,0.0084747122600674,-2781.58837890625,301.1097717285156,0.4868576228618622,0.050000000745058,0.2324701398611068,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.4559020996094,291.2049560546875,1.0,0.2644018530845642,0.8434749841690063,0.8434749841690063,1.0,1.0,-1.203370213508606,0.5125179290771484,0.6908522844314575,0.2383617013692855,0.0,0.0,0.5306700468063354,50.84396743774414,28.0,1.6515074968338013,-12324.7998046875,202.97604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9879455566406,308.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.126953125,18000.0,0.0,0.0,0.2835928797721863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066951513290405,0.5067008137702942,-5.655194399878383e-06,0.0,0.0002878107188735,0.0,0.0,30.69939994812012,0.0,0.0,0.0,0.3721263408660888,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435515195131301,-1285.6231689453125,304.15240478515625,0.619722306728363,0.0900200828909874,0.0823585167527198,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523317411541,-498.9703063964844,299.7257385253906,0.4960954487323761,0.050000000745058,0.0488396659493446,293.2120056152344,297.1499938964844,293.1499938964844,0.2681381106376648,-3911.106201171875,304.15985107421875,0.9799007773399352,0.3570573329925537,0.2504047453403473,293.1969909667969,297.1499938964844,293.1499938964844,0.2975284159183502,-5734.0419921875,304.1981506347656,0.9990000128746032,0.4173697531223297,0.3660215735435486,293.2945251464844,297.1499938964844,293.1499938964844,0.0083555029705166,-2751.204833984375,301.069580078125,0.4960954487323761,0.050000000745058,0.2316743582487106,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555846571922302,0.8431265950202942,0.8431265950202942,1.0,1.0,-1.175289511680603,0.4987733364105224,0.6765161752700806,0.2343879491090774,0.0,0.0,0.5168285965919495,46.26369094848633,31.0,34.9033088684082,-12029.1474609375,184.62661743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0947570800781,308.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18174.109375,18000.0,0.0,0.0,0.2789715528488159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875450134277344,0.4875505864620209,-5.556737505685305e-06,0.0,0.0002831206656992,0.0,0.0,28.766807556152344,0.0,0.0,0.0,0.3657623529434204,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435515195131301,-1285.6231689453125,304.15240478515625,0.619722306728363,0.0900200828909874,0.0823585167527198,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523317411541,-498.9703063964844,299.7257385253906,0.4960954487323761,0.050000000745058,0.0488396659493446,293.2120056152344,297.1499938964844,293.1499938964844,0.2681381106376648,-3911.106201171875,304.15985107421875,0.9799007773399352,0.3570573329925537,0.2504047453403473,293.1969909667969,297.1499938964844,293.1499938964844,0.2975284159183502,-5734.0419921875,304.1981506347656,0.9990000128746032,0.4173697531223297,0.3660215735435486,293.2945251464844,297.1499938964844,293.1499938964844,0.0083555029705166,-2751.204833984375,301.069580078125,0.4960954487323761,0.050000000745058,0.2316743582487106,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555846571922302,0.8431265950202942,0.8431265950202942,1.0,1.0,-1.175289511680603,0.4987733364105224,0.6765161752700806,0.2343879491090774,0.0,0.0,0.5168285965919495,46.26369094848633,31.0,34.9033088684082,-12029.1474609375,184.62661743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0947570800781,308.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18174.109375,18000.0,0.0,0.0,0.2789715528488159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875450134277344,0.4875505864620209,-5.556737505685305e-06,0.0,0.0002831206656992,0.0,0.0,28.766807556152344,0.0,0.0,0.0,0.3657623529434204,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433785431087017,-1282.7838134765625,304.1518859863281,0.6271941065788269,0.0899748057126998,0.0822082832455635,293.74151611328125,297.1499938964844,293.1499938964844,0.0064921514131128,-483.91900634765625,299.4970703125,0.5028194189071655,0.050000000745058,0.0487317480146884,293.2046813964844,297.1499938964844,293.1499938964844,0.2670571804046631,-3899.01611328125,304.1582336425781,0.9902111887931824,0.3569260537624359,0.2497497946023941,293.16534423828125,297.1499938964844,293.1499938964844,0.28316530585289,-5511.73779296875,304.20562744140625,0.9990000128746032,0.4225963652133941,0.3517571091651916,293.29345703125,297.1499938964844,293.1499938964844,0.0082669891417026,-2730.824951171875,301.02410888671875,0.5028194189071655,0.050000000745058,0.231162428855896,291.2449951171875,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949584960937,291.2441101074219,1.0,0.2496268898248672,0.8429572582244873,0.8429572582244873,1.0,1.0,-1.1564538478851318,0.4893972873687744,0.6670565009117126,0.2322322875261306,0.0,0.0,0.5033625960350037,43.3236083984375,49.0,7.145131587982178,-11748.3046875,173.0006561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2363586425781,308.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.015625,18000.0,0.0,0.0,0.273499846458435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635530412197113,0.4635584652423858,-5.422171398095088e-06,0.0,0.0002775675675366,0.0,0.0,26.401514053344727,0.0,0.0,0.0,0.3579291403293609,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433785431087017,-1282.7838134765625,304.1518859863281,0.6271941065788269,0.0899748057126998,0.0822082832455635,293.74151611328125,297.1499938964844,293.1499938964844,0.0064921514131128,-483.91900634765625,299.4970703125,0.5028194189071655,0.050000000745058,0.0487317480146884,293.2046813964844,297.1499938964844,293.1499938964844,0.2670571804046631,-3899.01611328125,304.1582336425781,0.9902111887931824,0.3569260537624359,0.2497497946023941,293.16534423828125,297.1499938964844,293.1499938964844,0.28316530585289,-5511.73779296875,304.20562744140625,0.9990000128746032,0.4225963652133941,0.3517571091651916,293.29345703125,297.1499938964844,293.1499938964844,0.0082669891417026,-2730.824951171875,301.02410888671875,0.5028194189071655,0.050000000745058,0.231162428855896,291.2449951171875,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949584960937,291.2441101074219,1.0,0.2496268898248672,0.8429572582244873,0.8429572582244873,1.0,1.0,-1.1564538478851318,0.4893972873687744,0.6670565009117126,0.2322322875261306,0.0,0.0,0.5033625960350037,43.3236083984375,49.0,7.145131587982178,-11748.3046875,173.0006561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2363586425781,308.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.015625,18000.0,0.0,0.0,0.273499846458435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635530412197113,0.4635584652423858,-5.422171398095088e-06,0.0,0.0002775675675366,0.0,0.0,26.401514053344727,0.0,0.0,0.0,0.3579291403293609,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435493327677249,-1286.0572509765625,304.15093994140625,0.6250925064086914,0.0899418666958808,0.0822054967284202,293.75262451171875,297.1499938964844,293.1499938964844,0.006270907819271,-471.4953918457031,299.250732421875,0.5009862780570984,0.050000000745058,0.0487599037587642,293.1871337890625,297.1499938964844,293.1499938964844,0.2695679068565368,-3930.19140625,304.1512756347656,0.988930881023407,0.3591137826442718,0.2512149810791015,293.146484375,297.1499938964844,293.1499938964844,0.2865956723690033,-5574.5029296875,304.1805114746094,0.9990000128746032,0.4260841310024261,0.3555330336093902,293.2920227050781,297.1499938964844,293.1499938964844,0.0082302503287792,-2726.537353515625,300.9708251953125,0.5009862780570984,0.050000000745058,0.2312960028648376,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.206787109375,1.0,0.2521633207798004,0.8427879214286804,0.8427879214286804,1.0,1.0,-1.1629232168197632,0.4920724630355835,0.6708507537841797,0.2344509065151214,0.0,0.0,0.496354341506958,44.143009185791016,67.0,-48.05805206298828,-11662.259765625,176.58169555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612365722656,308.1365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18109.02734375,18000.0,0.0,0.0,0.2676352560520172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474470317363739,0.4474523365497589,-5.319807769410545e-06,0.0,0.0002716157760005,0.0,0.0,24.830530166625977,0.0,0.0,0.0,0.352566659450531,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435493327677249,-1286.0572509765625,304.15093994140625,0.6250925064086914,0.0899418666958808,0.0822054967284202,293.75262451171875,297.1499938964844,293.1499938964844,0.006270907819271,-471.4953918457031,299.250732421875,0.5009862780570984,0.050000000745058,0.0487599037587642,293.1871337890625,297.1499938964844,293.1499938964844,0.2695679068565368,-3930.19140625,304.1512756347656,0.988930881023407,0.3591137826442718,0.2512149810791015,293.146484375,297.1499938964844,293.1499938964844,0.2865956723690033,-5574.5029296875,304.1805114746094,0.9990000128746032,0.4260841310024261,0.3555330336093902,293.2920227050781,297.1499938964844,293.1499938964844,0.0082302503287792,-2726.537353515625,300.9708251953125,0.5009862780570984,0.050000000745058,0.2312960028648376,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.206787109375,1.0,0.2521633207798004,0.8427879214286804,0.8427879214286804,1.0,1.0,-1.1629232168197632,0.4920724630355835,0.6708507537841797,0.2344509065151214,0.0,0.0,0.496354341506958,44.143009185791016,67.0,-48.05805206298828,-11662.259765625,176.58169555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612365722656,308.1365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18109.02734375,18000.0,0.0,0.0,0.2676352560520172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474470317363739,0.4474523365497589,-5.319807769410545e-06,0.0,0.0002716157760005,0.0,0.0,24.830530166625977,0.0,0.0,0.0,0.352566659450531,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437658540904521,-1290.040283203125,304.150390625,0.6206191182136536,0.0899220183491706,0.0822500139474868,293.75811767578125,297.1499938964844,293.1499938964844,0.0061740153469145,-466.2813720703125,299.11920166015625,0.4970659911632538,0.050000000745058,0.0488233044743537,293.1825256347656,297.1499938964844,293.1499938964844,0.2710165083408355,-3948.000244140625,304.1484069824219,0.983122944831848,0.3595534861087799,0.2517536580562591,293.1483154296875,297.1499938964844,293.1499938964844,0.2949727177619934,-5711.1611328125,304.1596984863281,0.9990000128746032,0.4257770776748657,0.3638937175273895,293.2914428710937,297.1499938964844,293.1499938964844,0.0082309804856777,-2730.588134765625,300.9395446777344,0.4970659911632538,0.050000000745058,0.2315967231988906,291.1800537109375,291.1499938964844,264.5500183105469,263.32403564453125,281.1706848144531,293.3702697753906,291.1729431152344,1.0,0.256015807390213,0.8427032828330994,0.8427032828330994,1.0,1.0,-1.174092173576355,0.4971626102924347,0.6769295930862427,0.2370236068964004,0.0,0.0,0.4976624250411987,45.90340805053711,67.0,-70.47809600830078,-11710.0361328125,183.53396606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890380859375,308.1180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.18359375,18000.0,0.0,0.0,0.2649019360542297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461652636528015,0.4461705684661865,-5.297508778312476e-06,0.0,0.0002688417735043,0.0,0.0,24.65065574645996,0.0,0.0,0.0,0.3519611358642578,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440039075911045,-1294.372802734375,304.1498718261719,0.6142407059669495,0.0898872539401054,0.0823147967457771,293.7635803222656,297.1499938964844,293.1499938964844,0.006081243045628,-461.2526245117188,298.9858703613281,0.4917275905609131,0.050000000745058,0.0489164963364601,293.1811828613281,297.1499938964844,293.1499938964844,0.2720445990562439,-3960.62255859375,304.1468505859375,0.9737894535064696,0.3594091534614563,0.2519310414791107,293.1583557128906,297.1499938964844,293.1499938964844,0.306968629360199,-5903.36669921875,304.1361083984375,0.9990000128746032,0.4238377213478088,0.3758460879325866,293.2912292480469,297.1499938964844,293.1499938964844,0.0082372119650244,-2736.093994140625,300.9071044921875,0.4917275905609131,0.050000000745058,0.2320388108491897,291.1461486816406,291.1499938964844,264.57769775390625,263.34832763671875,281.17840576171875,293.38555908203125,291.139404296875,1.0,0.2613373696804046,0.8425374627113342,0.8425374627113342,1.0,1.0,-1.189368724822998,0.5041846632957458,0.6851840615272522,0.240396574139595,0.0,0.0,0.5013216733932495,48.47409057617188,70.0,-81.4062728881836,-11807.68359375,193.56179809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3799743652344,308.0984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.76953125,18000.0,0.0,0.0,0.2625172734260559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449295163154602,0.449300467967987,-5.298963060340611e-06,0.0,0.0002664216735865,0.0,0.0,24.875247955322266,0.0,0.0,0.0,0.3527552783489227,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.044321097433567,-1300.15771484375,304.1494140625,0.6031796932220459,0.0897788256406784,0.0823849141597747,293.7745361328125,297.1499938964844,293.1499938964844,0.005887234583497,-450.04974365234375,298.7221374511719,0.4831171929836273,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726238071918487,-3967.7763671875,304.14703369140625,0.9562816619873048,0.3584395051002502,0.251464694738388,293.19342041015625,297.1499938964844,293.1499938964844,0.3273361623287201,-6222.26171875,304.1073913574219,0.9990000128746032,0.4165422916412353,0.3955622315406799,293.2920227050781,297.1499938964844,293.1499938964844,0.0082314601168036,-2740.891357421875,300.8433837890625,0.4831171929836273,0.050000000745058,0.2328133285045623,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.0944519042969,1.0,0.2696280181407928,0.8422059416770935,0.8422059416770935,1.0,1.0,-1.2136826515197754,0.5152206420898438,0.6984620094299316,0.24623404443264,0.0,0.0,0.5122013092041016,52.96175765991211,73.0,-59.1627082824707,-12012.7783203125,210.81106567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.243408203125,308.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.501953125,18000.0,0.0,0.0,0.2591875791549682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464492917060852,0.4644982814788818,-5.360052000469295e-06,0.0,0.0002630424278322,0.0,0.0,26.208213806152344,0.0,0.0,0.0,0.3573593199253082,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.044321097433567,-1300.15771484375,304.1494140625,0.6031796932220459,0.0897788256406784,0.0823849141597747,293.7745361328125,297.1499938964844,293.1499938964844,0.005887234583497,-450.04974365234375,298.7221374511719,0.4831171929836273,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726238071918487,-3967.7763671875,304.14703369140625,0.9562816619873048,0.3584395051002502,0.251464694738388,293.19342041015625,297.1499938964844,293.1499938964844,0.3273361623287201,-6222.26171875,304.1073913574219,0.9990000128746032,0.4165422916412353,0.3955622315406799,293.2920227050781,297.1499938964844,293.1499938964844,0.0082314601168036,-2740.891357421875,300.8433837890625,0.4831171929836273,0.050000000745058,0.2328133285045623,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.0944519042969,1.0,0.2696280181407928,0.8422059416770935,0.8422059416770935,1.0,1.0,-1.2136826515197754,0.5152206420898438,0.6984620094299316,0.24623404443264,0.0,0.0,0.5122013092041016,52.96175765991211,73.0,-59.1627082824707,-12012.7783203125,210.81106567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.243408203125,308.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.501953125,18000.0,0.0,0.0,0.2591875791549682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464492917060852,0.4644982814788818,-5.360052000469295e-06,0.0,0.0002630424278322,0.0,0.0,26.208213806152344,0.0,0.0,0.0,0.3573593199253082,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443500354886055,-1300.464111328125,304.14959716796875,0.5887269377708435,0.0896243974566459,0.0824790969491005,293.78570556640625,297.1499938964844,293.1499938964844,0.0056850370019674,-437.036376953125,298.4777526855469,0.47108194231987,0.050000000745058,0.0493110343813896,293.1716613769531,297.1499938964844,293.1499938964844,0.2729918658733368,-3971.797607421875,304.1473083496094,0.93377947807312,0.3596981763839721,0.2519477307796478,293.2166442871094,297.1499938964844,293.1499938964844,0.323135107755661,-6150.01953125,304.128662109375,0.9792600274086,0.410669595003128,0.3906683921813965,293.2936706542969,297.1499938964844,293.1499938964844,0.0082086352631449,-2736.408203125,300.79180908203125,0.47108194231987,0.050000000745058,0.2339103072881698,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4603271484375,291.1094970703125,1.0,0.2765193283557892,0.841874361038208,0.841874361038208,1.0,1.0,-1.2101140022277832,0.5130280256271362,0.6970859169960022,0.2469142377376556,0.0,0.0,0.5182064771652222,58.80513000488281,76.0,7.403236389160156,-12025.3232421875,221.62535095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082702636719,307.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.904296875,18000.0,0.0,0.0,0.257623940706253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783119261264801,0.4783173501491546,-5.443592272058595e-06,0.0,0.0002614555705804,0.0,0.0,27.57651138305664,0.0,0.0,0.0,0.3619006276130676,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443500354886055,-1300.464111328125,304.14959716796875,0.5887269377708435,0.0896243974566459,0.0824790969491005,293.78570556640625,297.1499938964844,293.1499938964844,0.0056850370019674,-437.036376953125,298.4777526855469,0.47108194231987,0.050000000745058,0.0493110343813896,293.1716613769531,297.1499938964844,293.1499938964844,0.2729918658733368,-3971.797607421875,304.1473083496094,0.93377947807312,0.3596981763839721,0.2519477307796478,293.2166442871094,297.1499938964844,293.1499938964844,0.323135107755661,-6150.01953125,304.128662109375,0.9792600274086,0.410669595003128,0.3906683921813965,293.2936706542969,297.1499938964844,293.1499938964844,0.0082086352631449,-2736.408203125,300.79180908203125,0.47108194231987,0.050000000745058,0.2339103072881698,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4603271484375,291.1094970703125,1.0,0.2765193283557892,0.841874361038208,0.841874361038208,1.0,1.0,-1.2101140022277832,0.5130280256271362,0.6970859169960022,0.2469142377376556,0.0,0.0,0.5182064771652222,58.80513000488281,76.0,7.403236389160156,-12025.3232421875,221.62535095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082702636719,307.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.904296875,18000.0,0.0,0.0,0.257623940706253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783119261264801,0.4783173501491546,-5.443592272058595e-06,0.0,0.0002614555705804,0.0,0.0,27.57651138305664,0.0,0.0,0.0,0.3619006276130676,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443074367940425,-1299.648681640625,304.1497802734375,0.5775663256645203,0.0894198194146156,0.0824808627367019,293.7972106933594,297.1499938964844,293.1499938964844,0.0054752901196479,-423.229248046875,298.229248046875,0.459907054901123,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.2753459811210632,-3999.54443359375,304.1442565917969,0.9191319346427916,0.3625374734401703,0.2539365887641907,293.2230224609375,297.1499938964844,293.1499938964844,0.3203229308128357,-6103.068359375,304.14019775390625,0.9615716338157654,0.4076754152774811,0.3876053690910339,293.295166015625,297.1499938964844,293.1499938964844,0.0081756692379713,-2729.675537109375,300.7403259277344,0.459907054901123,0.050000000745058,0.2348217517137527,291.1166381835937,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163635253906,1.0,0.2824892103672027,0.841292679309845,0.841292679309845,1.0,1.0,-1.2101495265960691,0.5125718712806702,0.6975775957107544,0.2481204867362976,0.0,0.0,0.521553099155426,63.70204544067383,79.0,4.759669780731201,-11975.671875,231.7210998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.84454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.044921875,18000.0,0.0,0.0,0.2571069598197937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836688637733459,0.4836743474006653,-5.483147106133401e-06,0.0,0.0002609308867249,0.0,0.0,28.149320602416992,0.0,0.0,0.0,0.3638865351676941,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443074367940425,-1299.648681640625,304.1497802734375,0.5775663256645203,0.0894198194146156,0.0824808627367019,293.7972106933594,297.1499938964844,293.1499938964844,0.0054752901196479,-423.229248046875,298.229248046875,0.459907054901123,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.2753459811210632,-3999.54443359375,304.1442565917969,0.9191319346427916,0.3625374734401703,0.2539365887641907,293.2230224609375,297.1499938964844,293.1499938964844,0.3203229308128357,-6103.068359375,304.14019775390625,0.9615716338157654,0.4076754152774811,0.3876053690910339,293.295166015625,297.1499938964844,293.1499938964844,0.0081756692379713,-2729.675537109375,300.7403259277344,0.459907054901123,0.050000000745058,0.2348217517137527,291.1166381835937,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163635253906,1.0,0.2824892103672027,0.841292679309845,0.841292679309845,1.0,1.0,-1.2101495265960691,0.5125718712806702,0.6975775957107544,0.2481204867362976,0.0,0.0,0.521553099155426,63.70204544067383,79.0,4.759669780731201,-11975.671875,231.7210998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.84454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.044921875,18000.0,0.0,0.0,0.2571069598197937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836688637733459,0.4836743474006653,-5.483147106133401e-06,0.0,0.0002609308867249,0.0,0.0,28.149320602416992,0.0,0.0,0.0,0.3638865351676941,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443036556243896,-1299.579833984375,304.1498718261719,0.568423867225647,0.0892442166805267,0.0824759528040885,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665853872895,-409.27294921875,297.9728088378906,0.450562059879303,0.050000000745058,0.049673143774271,293.1394348144531,297.1499938964844,293.1499938964844,0.2782374024391174,-4033.43359375,304.1413879394531,0.908555507659912,0.3655581176280975,0.2561439871788025,293.2248840332031,297.1499938964844,293.1499938964844,0.3185268342494964,-6073.60400390625,304.1463928222656,0.9462023377418518,0.40543994307518,0.3855526745319366,293.29620361328125,297.1499938964844,293.1499938964844,0.0081442361697554,-2723.9248046875,300.6869201660156,0.450562059879303,0.050000000745058,0.2356280088424682,291.1164855957031,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.44830322265625,291.1166381835937,1.0,0.2878114283084869,0.8407109975814819,0.8407109975814819,1.0,1.0,-1.211501121520996,0.5127668976783752,0.6987342834472656,0.2494932860136032,0.0,0.0,0.5260797739028931,68.05313110351562,82.0,2.798255205154419,-11957.591796875,241.17413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347595214844,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.24609375,18000.0,0.0,0.0,0.2574212551116943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913100600242615,0.4913156032562256,-5.525645974557847e-06,0.0,0.0002612498647067,0.0,0.0,28.9162712097168,0.0,0.0,0.0,0.3664205372333526,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443036556243896,-1299.579833984375,304.1498718261719,0.568423867225647,0.0892442166805267,0.0824759528040885,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665853872895,-409.27294921875,297.9728088378906,0.450562059879303,0.050000000745058,0.049673143774271,293.1394348144531,297.1499938964844,293.1499938964844,0.2782374024391174,-4033.43359375,304.1413879394531,0.908555507659912,0.3655581176280975,0.2561439871788025,293.2248840332031,297.1499938964844,293.1499938964844,0.3185268342494964,-6073.60400390625,304.1463928222656,0.9462023377418518,0.40543994307518,0.3855526745319366,293.29620361328125,297.1499938964844,293.1499938964844,0.0081442361697554,-2723.9248046875,300.6869201660156,0.450562059879303,0.050000000745058,0.2356280088424682,291.1164855957031,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.44830322265625,291.1166381835937,1.0,0.2878114283084869,0.8407109975814819,0.8407109975814819,1.0,1.0,-1.211501121520996,0.5127668976783752,0.6987342834472656,0.2494932860136032,0.0,0.0,0.5260797739028931,68.05313110351562,82.0,2.798255205154419,-11957.591796875,241.17413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347595214844,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.24609375,18000.0,0.0,0.0,0.2574212551116943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913100600242615,0.4913156032562256,-5.525645974557847e-06,0.0,0.0002612498647067,0.0,0.0,28.9162712097168,0.0,0.0,0.0,0.3664205372333526,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0443060547113418,-1299.610107421875,304.1498718261719,0.5644023418426514,0.0891709476709365,0.0824811533093452,293.8139953613281,297.1499938964844,293.1499938964844,0.0051619908772408,-402.1419067382813,297.84381103515625,0.4466043412685394,0.050000000745058,0.0497525706887245,293.1322937011719,297.1499938964844,293.1499938964844,0.2797105014324188,-4050.574462890625,304.1402587890625,0.9043312668800354,0.3670981526374817,0.2572647631168365,293.2252502441406,297.1499938964844,293.1499938964844,0.3176901042461395,-6060.15087890625,304.1485595703125,0.9391549229621888,0.4044197499752044,0.3846510052680969,293.29656982421875,297.1499938964844,293.1499938964844,0.0081272982060909,-2720.6572265625,300.6606750488281,0.4466043412685394,0.050000000745058,0.2360047698020935,291.1170959472656,291.1499938964844,264.81329345703125,263.55487060546875,281.3334350585937,293.445068359375,291.1171875,1.0,0.2902824580669403,0.8404201865196228,0.8404201865196228,1.0,1.0,-1.2123180627822876,0.5129455327987671,0.6993725299835205,0.2501653134822845,0.0,0.0,0.5282132029533386,70.0888900756836,82.0,2.241639375686645,-11949.9033203125,245.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256286621094,307.65289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.724609375,18000.0,0.0,0.0,0.257855474948883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950155615806579,0.495021104812622,-5.547620730794733e-06,0.0,0.0002616905549075,0.0,0.0,29.298683166503903,0.0,0.0,0.0,0.3676744699478149,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443141348659992,-1299.7357177734375,304.14990234375,0.5606741309165955,0.0891057476401329,0.0824916511774063,293.8194274902344,297.1499938964844,293.1499938964844,0.0050570662133395,-394.9069519042969,297.7139892578125,0.4430150985717773,0.050000000745058,0.0498291440308094,293.1255187988281,297.1499938964844,293.1499938964844,0.2812122702598572,-4067.987060546875,304.1393127441406,0.9006567001342773,0.3686557114124298,0.2583976089954376,293.2254638671875,297.1499938964844,293.1499938964844,0.3168675601482391,-6047.07421875,304.1502990722656,0.9324838519096376,0.4034276008605957,0.3837817311286926,293.296875,297.1499938964844,293.1499938964844,0.0081099160015583,-2717.265869140625,300.634521484375,0.4430150985717773,0.050000000745058,0.2363680005073547,291.1175231933594,291.1499938964844,264.8380126953125,263.5765380859375,281.3457946777344,293.4422607421875,291.1176147460937,1.0,0.2926500737667084,0.8402150273323059,0.8402150273323059,1.0,1.0,-1.2131750583648682,0.5131602883338928,0.7000148296356201,0.2508188784122467,0.0,0.0,0.5303366780281067,72.05220031738281,85.0,1.9604175090789795,-11944.083984375,250.0417022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224792480469,307.5953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.841796875,18000.0,0.0,0.0,0.2584417164325714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.498701274394989,0.4987068474292755,-5.569586846831953e-06,0.0,0.0002622854954097,0.0,0.0,29.68247985839844,0.0,0.0,0.0,0.3689269423484802,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443352833390235,-1300.054443359375,304.14990234375,0.5539366006851196,0.0889932662248611,0.0825243964791297,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465114086866,-380.1284790039063,297.4526062011719,0.436725378036499,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842337787151336,-4102.82421875,304.1378479003906,0.894252359867096,0.3717864453792572,0.2606789469718933,293.2255554199219,297.1499938964844,293.1499938964844,0.31519415974617,-6020.80078125,304.1529541015625,0.9202445149421692,0.4014935493469238,0.3820948004722595,293.2973327636719,297.1499938964844,293.1499938964844,0.0080734174698591,-2709.875,300.5827331542969,0.436725378036499,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.2971269786357879,0.8398046493530273,0.8398046493530273,1.0,1.0,-1.2149369716644287,0.5136505961418152,0.7012863755226135,0.252029150724411,0.0,0.0,0.5342984795570374,75.80414581298828,88.0,3.18680739402771,-11937.390625,258.45587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,307.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.212890625,18000.0,0.0,0.0,0.2599830627441406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058331489562988,0.5058387517929077,-5.613108442048542e-06,0.0,0.0002638497680891,0.0,0.0,30.43816566467285,0.0,0.0,0.0,0.3713657855987549,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443352833390235,-1300.054443359375,304.14990234375,0.5539366006851196,0.0889932662248611,0.0825243964791297,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465114086866,-380.1284790039063,297.4526062011719,0.436725378036499,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842337787151336,-4102.82421875,304.1378479003906,0.894252359867096,0.3717864453792572,0.2606789469718933,293.2255554199219,297.1499938964844,293.1499938964844,0.31519415974617,-6020.80078125,304.1529541015625,0.9202445149421692,0.4014935493469238,0.3820948004722595,293.2973327636719,297.1499938964844,293.1499938964844,0.0080734174698591,-2709.875,300.5827331542969,0.436725378036499,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.2971269786357879,0.8398046493530273,0.8398046493530273,1.0,1.0,-1.2149369716644287,0.5136505961418152,0.7012863755226135,0.252029150724411,0.0,0.0,0.5342984795570374,75.80414581298828,88.0,3.18680739402771,-11937.390625,258.45587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,307.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.212890625,18000.0,0.0,0.0,0.2599830627441406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058331489562988,0.5058387517929077,-5.613108442048542e-06,0.0,0.0002638497680891,0.0,0.0,30.43816566467285,0.0,0.0,0.0,0.3713657855987549,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.0443544350564479,-1300.3170166015625,304.14990234375,0.5479531288146973,0.0888941809535026,0.082565538585186,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354858204722,-364.9819030761719,297.1891784667969,0.4313581585884094,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.2872105538845062,-4136.90283203125,304.136962890625,0.8887490034103394,0.3748770356178283,0.2629401981830597,293.2254638671875,297.1499938964844,293.1499938964844,0.3134622871875763,-5993.90771484375,304.15484619140625,0.9095075726509094,0.3996013104915619,0.3804465234279632,293.29766845703125,297.1499938964844,293.1499938964844,0.0080347200855612,-2701.676513671875,300.5316772460937,0.4313581585884094,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.43524169921875,291.123779296875,1.0,0.3013261556625366,0.8393942713737488,0.8393942713737488,1.0,1.0,-1.2166837453842163,0.5141879320144653,0.7024957537651062,0.2530808448791504,0.0,0.0,0.5376163125038147,79.37760162353516,91.0,5.306456565856934,-11934.251953125,266.5184936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856262207031,307.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.37109375,18000.0,0.0,0.0,0.261869877576828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120921730995178,0.5120978355407715,-5.653028438246111e-06,0.0,0.0002657646255102,0.0,0.0,31.11861991882324,0.0,0.0,0.0,0.3735352456569671,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.0443544350564479,-1300.3170166015625,304.14990234375,0.5479531288146973,0.0888941809535026,0.082565538585186,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354858204722,-364.9819030761719,297.1891784667969,0.4313581585884094,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.2872105538845062,-4136.90283203125,304.136962890625,0.8887490034103394,0.3748770356178283,0.2629401981830597,293.2254638671875,297.1499938964844,293.1499938964844,0.3134622871875763,-5993.90771484375,304.15484619140625,0.9095075726509094,0.3996013104915619,0.3804465234279632,293.29766845703125,297.1499938964844,293.1499938964844,0.0080347200855612,-2701.676513671875,300.5316772460937,0.4313581585884094,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.43524169921875,291.123779296875,1.0,0.3013261556625366,0.8393942713737488,0.8393942713737488,1.0,1.0,-1.2166837453842163,0.5141879320144653,0.7024957537651062,0.2530808448791504,0.0,0.0,0.5376163125038147,79.37760162353516,91.0,5.306456565856934,-11934.251953125,266.5184936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856262207031,307.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.37109375,18000.0,0.0,0.0,0.261869877576828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120921730995178,0.5120978355407715,-5.653028438246111e-06,0.0,0.0002657646255102,0.0,0.0,31.11861991882324,0.0,0.0,0.0,0.3735352456569671,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443652160465717,-1300.4232177734375,304.14990234375,0.5425375699996948,0.0887971445918083,0.0826064124703407,293.85089111328125,297.1499938964844,293.1499938964844,0.0044238930568099,-349.48602294921875,296.9236755371094,0.4266863763332367,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.290082186460495,-4169.56591796875,304.13653564453125,0.8838621377944946,0.3778609037399292,0.2651347815990448,293.2252197265625,297.1499938964844,293.1499938964844,0.3116816878318786,-5966.443359375,304.1561889648437,0.9003319144248962,0.397736132144928,0.3788215517997741,293.2980041503906,297.1499938964844,293.1499938964844,0.007994158193469,-2692.791259765625,300.48101806640625,0.4266863763332367,0.050000000745058,0.238362118601799,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053100705146789,0.8389662504196167,0.8389662504196167,1.0,1.0,-1.218344807624817,0.5147401094436646,0.7036046385765076,0.2539518773555755,0.0,0.0,0.5401089191436768,82.82361602783203,94.0,7.359387874603271,-11932.80078125,274.30572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87017822265625,307.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.005859375,18000.0,0.0,0.0,0.2639252543449402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170649886131287,0.5170706510543823,-5.686245458491612e-06,0.0,0.0002678505843505,0.0,0.0,31.67262458801269,0.0,0.0,0.0,0.3752824068069458,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443652160465717,-1300.4232177734375,304.14990234375,0.5425375699996948,0.0887971445918083,0.0826064124703407,293.85089111328125,297.1499938964844,293.1499938964844,0.0044238930568099,-349.48602294921875,296.9236755371094,0.4266863763332367,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.290082186460495,-4169.56591796875,304.13653564453125,0.8838621377944946,0.3778609037399292,0.2651347815990448,293.2252197265625,297.1499938964844,293.1499938964844,0.3116816878318786,-5966.443359375,304.1561889648437,0.9003319144248962,0.397736132144928,0.3788215517997741,293.2980041503906,297.1499938964844,293.1499938964844,0.007994158193469,-2692.791259765625,300.48101806640625,0.4266863763332367,0.050000000745058,0.238362118601799,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053100705146789,0.8389662504196167,0.8389662504196167,1.0,1.0,-1.218344807624817,0.5147401094436646,0.7036046385765076,0.2539518773555755,0.0,0.0,0.5401089191436768,82.82361602783203,94.0,7.359387874603271,-11932.80078125,274.30572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87017822265625,307.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.005859375,18000.0,0.0,0.0,0.2639252543449402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170649886131287,0.5170706510543823,-5.686245458491612e-06,0.0,0.0002678505843505,0.0,0.0,31.67262458801269,0.0,0.0,0.0,0.3752824068069458,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443621464073658,-1300.2884521484375,304.1499328613281,0.5375603437423706,0.088691659271717,0.0826389342546463,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114467360079,-333.64752197265625,296.655517578125,0.422555536031723,0.050000000745058,0.0503806918859481,293.0868530273437,297.1499938964844,293.1499938964844,0.2928031086921692,-4200.330078125,304.1365051269531,0.8793997764587402,0.3806870877742767,0.2672253549098968,293.2249450683594,297.1499938964844,293.1499938964844,0.3098669946193695,-5938.5693359375,304.1571350097656,0.892031192779541,0.3958902359008789,0.3772129118442535,293.2983703613281,297.1499938964844,293.1499938964844,0.0079520521685481,-2683.339599609375,300.43048095703125,0.422555536031723,0.050000000745058,0.2389843165874481,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.13592529296875,1.0,0.3091225922107696,0.8385382294654846,0.8385382294654846,1.0,1.0,-1.2198667526245115,0.5152816772460938,0.704585075378418,0.2546370029449463,0.0,0.0,0.5416486263275146,86.17644500732422,97.0,8.90579605102539,-11931.4013671875,281.86456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79254150390625,307.3124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1953125,18000.0,0.0,0.0,0.2659890353679657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204498171806335,0.520455539226532,-5.710393452318385e-06,0.0,0.0002699450706131,0.0,0.0,32.06027603149414,0.0,0.0,0.0,0.3764927983283996,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443621464073658,-1300.2884521484375,304.1499328613281,0.5375603437423706,0.088691659271717,0.0826389342546463,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114467360079,-333.64752197265625,296.655517578125,0.422555536031723,0.050000000745058,0.0503806918859481,293.0868530273437,297.1499938964844,293.1499938964844,0.2928031086921692,-4200.330078125,304.1365051269531,0.8793997764587402,0.3806870877742767,0.2672253549098968,293.2249450683594,297.1499938964844,293.1499938964844,0.3098669946193695,-5938.5693359375,304.1571350097656,0.892031192779541,0.3958902359008789,0.3772129118442535,293.2983703613281,297.1499938964844,293.1499938964844,0.0079520521685481,-2683.339599609375,300.43048095703125,0.422555536031723,0.050000000745058,0.2389843165874481,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.13592529296875,1.0,0.3091225922107696,0.8385382294654846,0.8385382294654846,1.0,1.0,-1.2198667526245115,0.5152816772460938,0.704585075378418,0.2546370029449463,0.0,0.0,0.5416486263275146,86.17644500732422,97.0,8.90579605102539,-11931.4013671875,281.86456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79254150390625,307.3124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1953125,18000.0,0.0,0.0,0.2659890353679657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204498171806335,0.520455539226532,-5.710393452318385e-06,0.0,0.0002699450706131,0.0,0.0,32.06027603149414,0.0,0.0,0.0,0.3764927983283996,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443534553050994,-1300.1007080078125,304.14996337890625,0.5352029204368591,0.0886320546269416,0.0826490968465805,293.8663635253906,297.1499938964844,293.1499938964844,0.0041047153063118,-325.59503173828125,296.5201721191406,0.420656144618988,0.050000000745058,0.0504453219473362,293.0841064453125,297.1499938964844,293.1499938964844,0.294096827507019,-4214.89599609375,304.1365966796875,0.8772830367088318,0.3820281028747558,0.2682221531867981,293.2247619628906,297.1499938964844,293.1499938964844,0.3089522123336792,-5924.548828125,304.1575012207031,0.8880813121795654,0.3949727416038513,0.3764132559299469,293.298583984375,297.1499938964844,293.1499938964844,0.0079305041581392,-2678.43798828125,300.4051513671875,0.420656144618988,0.050000000745058,0.2392908781766891,291.13873291015625,291.1499938964844,265.04766845703125,263.7608337402344,281.44757080078125,293.4342956542969,291.13946533203125,1.0,0.3109743595123291,0.838324248790741,0.838324248790741,1.0,1.0,-1.2205612659454346,0.5155401229858398,0.7050211429595947,0.2549114227294922,0.0,0.0,0.5420404076576233,87.82634735107422,97.0,9.42225456237793,-11930.2666015625,285.5689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,307.2994689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.361328125,18000.0,0.0,0.0,0.2669782042503357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214846730232239,0.5214903950691223,-5.718515694752568e-06,0.0,0.0002709489490371,0.0,0.0,32.18284606933594,0.0,0.0,0.0,0.3768722414970398,4.0,0.0,1.0
