time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.044339220970869,-1299.821044921875,304.1499938964844,0.5329181551933289,0.0885663330554962,0.0826538652181625,293.87158203125,297.1499938964844,293.1499938964844,0.0039976015686988,-317.4554138183594,296.3839111328125,0.418850839138031,0.050000000745058,0.0505094826221466,293.081787109375,297.1499938964844,293.1499938964844,0.2953440845012665,-4228.9033203125,304.13677978515625,0.8752246499061584,0.3833182752132416,0.2691841423511505,293.224609375,297.1499938964844,293.1499938964844,0.308035284280777,-5910.50927734375,304.1578063964844,0.884250819683075,0.3940579891204834,0.3756159543991089,293.298828125,297.1499938964844,293.1499938964844,0.0079086702316999,-2673.43896484375,300.3797607421875,0.418850839138031,0.050000000745058,0.2395952343940735,291.142333984375,291.1499938964844,265.069580078125,263.7801818847656,281.4578857421875,293.4350280761719,291.14306640625,1.0,0.312794953584671,0.838107705116272,0.838107705116272,1.0,1.0,-1.2212070226669312,0.5157867074012756,0.7054203152656555,0.2551433444023132,0.0,0.0,0.5421857237815857,89.46296691894531,100.0,9.761943817138672,-11928.6435546875,289.2301330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7521057128906,307.2909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.689453125,18000.0,0.0,0.0,0.2679180800914764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220802426338196,0.522085964679718,-5.723921276512556e-06,0.0,0.0002719027979765,0.0,0.0,32.2569694519043,0.0,0.0,0.0,0.3770995438098907,4.0,0.0,1.0
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442926101386547,-1298.9652099609375,304.15008544921875,0.5285362601280212,0.0884135290980339,0.0826441794633865,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822448648512,-300.9315185546875,296.1086120605469,0.4154847264289856,0.050000000745058,0.0506367087364196,293.0783996582031,297.1499938964844,293.1499938964844,0.2976963222026825,-4255.22900390625,304.13726806640625,0.8712472319602966,0.3857387900352478,0.270997941493988,293.2242736816406,297.1499938964844,293.1499938964844,0.3062028288841247,-5882.484375,304.15826416015625,0.8769193887710571,0.3922346830368042,0.3740267753601074,293.2994384765625,297.1499938964844,293.1499938964844,0.0078642992302775,-2663.2109375,300.3285522460937,0.4154847264289856,0.050000000745058,0.2401987463235855,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.15020751953125,1.0,0.3163521289825439,0.837674617767334,0.837674617767334,1.0,1.0,-1.2223422527313232,0.5162347555160522,0.7061075568199158,0.2554932534694671,0.0,0.0,0.5417667627334595,92.70418548583984,103.0,9.899697303771973,-11923.466796875,296.4327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74542236328125,307.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.26959890127182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219764113426208,0.5219821333885193,-5.72655517316889e-06,0.0,0.0002736086025834,0.0,0.0,32.260963439941406,0.0,0.0,0.0,0.3771034181118011,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442926101386547,-1298.9652099609375,304.15008544921875,0.5285362601280212,0.0884135290980339,0.0826441794633865,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822448648512,-300.9315185546875,296.1086120605469,0.4154847264289856,0.050000000745058,0.0506367087364196,293.0783996582031,297.1499938964844,293.1499938964844,0.2976963222026825,-4255.22900390625,304.13726806640625,0.8712472319602966,0.3857387900352478,0.270997941493988,293.2242736816406,297.1499938964844,293.1499938964844,0.3062028288841247,-5882.484375,304.15826416015625,0.8769193887710571,0.3922346830368042,0.3740267753601074,293.2994384765625,297.1499938964844,293.1499938964844,0.0078642992302775,-2663.2109375,300.3285522460937,0.4154847264289856,0.050000000745058,0.2401987463235855,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.15020751953125,1.0,0.3163521289825439,0.837674617767334,0.837674617767334,1.0,1.0,-1.2223422527313232,0.5162347555160522,0.7061075568199158,0.2554932534694671,0.0,0.0,0.5417667627334595,92.70418548583984,103.0,9.899697303771973,-11923.466796875,296.4327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74542236328125,307.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.26959890127182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219764113426208,0.5219821333885193,-5.72655517316889e-06,0.0,0.0002736086025834,0.0,0.0,32.260963439941406,0.0,0.0,0.0,0.3771034181118011,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442201495170593,-1297.691650390625,304.1501770019531,0.5243678689002991,0.088228091597557,0.0826051086187362,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652196966111,-284.094482421875,295.8293151855469,0.4123928248882293,0.050000000745058,0.0507627911865711,293.0764465332031,297.1499938964844,293.1499938964844,0.2998625040054321,-4279.375,304.1379089355469,0.867418646812439,0.3879485130310058,0.2726629078388214,293.2239685058594,297.1499938964844,293.1499938964844,0.3043825328350067,-5854.677734375,304.1585388183594,0.8699919581413269,0.3904172480106354,0.3724426031112671,293.3002014160156,297.1499938964844,293.1499938964844,0.0078191589564085,-2652.75,300.2766418457031,0.4123928248882293,0.050000000745058,0.2407968342304229,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198087811470032,0.8372414708137512,0.8372414708137512,1.0,1.0,-1.2232617139816284,0.516608715057373,0.7066530585289001,0.2557199001312256,0.0,0.0,0.5404692888259888,95.91138458251952,106.0,9.390841484069824,-11915.1337890625,303.48736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686767578125,307.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.720703125,18000.0,0.0,0.0,0.2709447741508484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202374458312988,0.5202431678771973,-5.718677584809484e-06,0.0,0.0002749745035544,0.0,0.0,32.08208465576172,0.0,0.0,0.0,0.3765362799167633,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442201495170593,-1297.691650390625,304.1501770019531,0.5243678689002991,0.088228091597557,0.0826051086187362,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652196966111,-284.094482421875,295.8293151855469,0.4123928248882293,0.050000000745058,0.0507627911865711,293.0764465332031,297.1499938964844,293.1499938964844,0.2998625040054321,-4279.375,304.1379089355469,0.867418646812439,0.3879485130310058,0.2726629078388214,293.2239685058594,297.1499938964844,293.1499938964844,0.3043825328350067,-5854.677734375,304.1585388183594,0.8699919581413269,0.3904172480106354,0.3724426031112671,293.3002014160156,297.1499938964844,293.1499938964844,0.0078191589564085,-2652.75,300.2766418457031,0.4123928248882293,0.050000000745058,0.2407968342304229,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198087811470032,0.8372414708137512,0.8372414708137512,1.0,1.0,-1.2232617139816284,0.516608715057373,0.7066530585289001,0.2557199001312256,0.0,0.0,0.5404692888259888,95.91138458251952,106.0,9.390841484069824,-11915.1337890625,303.48736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686767578125,307.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.720703125,18000.0,0.0,0.0,0.2709447741508484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202374458312988,0.5202431678771973,-5.718677584809484e-06,0.0,0.0002749745035544,0.0,0.0,32.08208465576172,0.0,0.0,0.0,0.3765362799167633,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441210009157657,-1295.99169921875,304.1502685546875,0.5203808546066284,0.0880070328712463,0.0825337097048759,293.90380859375,297.1499938964844,293.1499938964844,0.0033461619168519,-266.946533203125,295.54571533203125,0.409522145986557,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.3018613457679748,-4301.5888671875,304.1386108398437,0.8637167811393738,0.3899628818035126,0.2741881310939789,293.2236633300781,297.1499938964844,293.1499938964844,0.3025849461555481,-5827.2412109375,304.15869140625,0.8634332418441772,0.3886034786701202,0.3708614408969879,293.3011169433594,297.1499938964844,293.1499938964844,0.007773408666253,-2642.128662109375,300.223876953125,0.409522145986557,0.050000000745058,0.2413907498121261,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.162841796875,1.0,0.3231769502162933,0.8368083238601685,0.8368083238601685,1.0,1.0,-1.223972201347351,0.5168981552124023,0.7070740461349487,0.2558638155460357,0.0,0.0,0.5384181141853333,99.09241485595705,109.0,8.345566749572754,-11903.169921875,310.4093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,307.3159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.30078125,18000.0,0.0,0.0,0.2718960344791412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170658230781555,0.517071545124054,-5.701469490304589e-06,0.0,0.0002759399358183,0.0,0.0,31.744049072265625,0.0,0.0,0.0,0.3754690885543823,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441210009157657,-1295.99169921875,304.1502685546875,0.5203808546066284,0.0880070328712463,0.0825337097048759,293.90380859375,297.1499938964844,293.1499938964844,0.0033461619168519,-266.946533203125,295.54571533203125,0.409522145986557,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.3018613457679748,-4301.5888671875,304.1386108398437,0.8637167811393738,0.3899628818035126,0.2741881310939789,293.2236633300781,297.1499938964844,293.1499938964844,0.3025849461555481,-5827.2412109375,304.15869140625,0.8634332418441772,0.3886034786701202,0.3708614408969879,293.3011169433594,297.1499938964844,293.1499938964844,0.007773408666253,-2642.128662109375,300.223876953125,0.409522145986557,0.050000000745058,0.2413907498121261,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.162841796875,1.0,0.3231769502162933,0.8368083238601685,0.8368083238601685,1.0,1.0,-1.223972201347351,0.5168981552124023,0.7070740461349487,0.2558638155460357,0.0,0.0,0.5384181141853333,99.09241485595705,109.0,8.345566749572754,-11903.169921875,310.4093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,307.3159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.30078125,18000.0,0.0,0.0,0.2718960344791412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170658230781555,0.517071545124054,-5.701469490304589e-06,0.0,0.0002759399358183,0.0,0.0,31.744049072265625,0.0,0.0,0.0,0.3754690885543823,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439956150949001,-1293.876708984375,304.150390625,0.5165531635284424,0.0877495780587196,0.0824289917945861,293.91473388671875,297.1499938964844,293.1499938964844,0.0031248612795025,-249.50086975097656,295.2577209472656,0.4068270921707153,0.050000000745058,0.0510125085711479,293.075927734375,297.1499938964844,293.1499938964844,0.3037163615226745,-4322.1630859375,304.1393127441406,0.860131561756134,0.3918012380599975,0.2755873203277588,293.223388671875,297.1499938964844,293.1499938964844,0.3008179068565368,-5800.28662109375,304.1587219238281,0.8572127819061279,0.3867922127246856,0.369282066822052,293.3021850585937,297.1499938964844,293.1499938964844,0.0077272155322134,-2631.41064453125,300.1701354980469,0.4068270921707153,0.050000000745058,0.2419813722372055,291.1672058105469,291.1499938964844,265.2357482910156,263.9273681640625,281.5377502441406,293.44854736328125,291.16766357421875,1.0,0.3264668583869934,0.8363751769065857,0.8363751769065857,1.0,1.0,-1.2244887351989746,0.517097532749176,0.7073912024497986,0.2559646368026733,0.0,0.0,0.5357763171195984,102.25304412841795,112.0,6.919132232666016,-11887.4091796875,317.2134094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,307.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.388671875,18000.0,0.0,0.0,0.2724229395389557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127501487731934,0.512755811214447,-5.67676443097298e-06,0.0,0.0002764746604952,0.0,0.0,31.28148651123047,0.0,0.0,0.0,0.3740043938159942,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439956150949001,-1293.876708984375,304.150390625,0.5165531635284424,0.0877495780587196,0.0824289917945861,293.91473388671875,297.1499938964844,293.1499938964844,0.0031248612795025,-249.50086975097656,295.2577209472656,0.4068270921707153,0.050000000745058,0.0510125085711479,293.075927734375,297.1499938964844,293.1499938964844,0.3037163615226745,-4322.1630859375,304.1393127441406,0.860131561756134,0.3918012380599975,0.2755873203277588,293.223388671875,297.1499938964844,293.1499938964844,0.3008179068565368,-5800.28662109375,304.1587219238281,0.8572127819061279,0.3867922127246856,0.369282066822052,293.3021850585937,297.1499938964844,293.1499938964844,0.0077272155322134,-2631.41064453125,300.1701354980469,0.4068270921707153,0.050000000745058,0.2419813722372055,291.1672058105469,291.1499938964844,265.2357482910156,263.9273681640625,281.5377502441406,293.44854736328125,291.16766357421875,1.0,0.3264668583869934,0.8363751769065857,0.8363751769065857,1.0,1.0,-1.2244887351989746,0.517097532749176,0.7073912024497986,0.2559646368026733,0.0,0.0,0.5357763171195984,102.25304412841795,112.0,6.919132232666016,-11887.4091796875,317.2134094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,307.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.388671875,18000.0,0.0,0.0,0.2724229395389557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127501487731934,0.512755811214447,-5.67676443097298e-06,0.0,0.0002764746604952,0.0,0.0,31.28148651123047,0.0,0.0,0.0,0.3740043938159942,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.043923445045948,-1292.670166015625,304.15045166015625,0.5146940350532532,0.0876074209809303,0.0823642387986183,293.92022705078125,297.1499938964844,293.1499938964844,0.0030132457613945,-240.6654510498047,295.11199951171875,0.4055326879024505,0.050000000745058,0.0510745421051979,293.07635498046875,297.1499938964844,293.1499938964844,0.3045950829982757,-4331.8984375,304.1396484375,0.8583794832229614,0.3926573991775512,0.2762426733970642,293.2232666015625,297.1499938964844,293.1499938964844,0.299947440624237,-5787.01171875,304.1587219238281,0.8542206287384033,0.3858873546123504,0.3684929311275482,293.3027648925781,297.1499938964844,293.1499938964844,0.007703982759267,-2626.02685546875,300.14288330078125,0.4055326879024505,0.050000000745058,0.2422756403684616,291.16925048828125,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,293.4508972167969,291.16961669921875,1.0,0.3280848860740661,0.8361585736274719,0.8361585736274719,1.0,1.0,-1.2246781587600708,0.5171627402305603,0.7075153589248657,0.2560069262981415,0.0,0.0,0.5342872142791748,103.8270263671875,112.0,6.11355447769165,-11878.107421875,320.5746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,307.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.908203125,18000.0,0.0,0.0,0.2725249826908111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102609992027283,0.5102666616439819,-5.662242529069772e-06,0.0,0.000276578211924,0.0,0.0,31.01526260375977,0.0,0.0,0.0,0.3731579482555389,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438453294336795,-1291.37060546875,304.1505126953125,0.5128694176673889,0.0874567478895187,0.0822915881872177,293.9257202148437,297.1499938964844,293.1499938964844,0.0029009573627263,-231.757080078125,294.96514892578125,0.4042671918869018,0.050000000745058,0.0511364638805389,293.07696533203125,297.1499938964844,293.1499938964844,0.3054419457912445,-4341.27490234375,304.1399841308594,0.8566513061523438,0.3934710919857025,0.2768687605857849,293.22314453125,297.1499938964844,293.1499938964844,0.2990860044956207,-5773.87646484375,304.15869140625,0.8513021469116211,0.3849830031394958,0.3677040934562683,293.3033447265625,297.1499938964844,293.1499938964844,0.0076806745491921,-2620.630859375,300.1153564453125,0.4042671918869018,0.050000000745058,0.2425693720579147,291.17095947265625,291.1499938964844,265.2747802734375,263.9621887207031,281.55780029296875,293.4533386230469,291.1712646484375,1.0,0.3296862244606018,0.8359435200691223,0.8359435200691223,1.0,1.0,-1.2248225212097168,0.5172048211097717,0.7076177000999451,0.2560461759567261,0.0,0.0,0.5327158570289612,105.39756774902344,115.0,5.274850368499756,-11867.8876953125,323.9101257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645080566406,307.37811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.744140625,18000.0,0.0,0.0,0.272522360086441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076072812080383,0.507612943649292,-5.646645604429068e-06,0.0,0.0002765755634754,0.0,0.0,30.73238945007324,0.0,0.0,0.0,0.3722553849220276,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436724163591861,-1288.511474609375,304.150634765625,0.5093185305595398,0.0871311873197555,0.0821238756179809,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741370093077,-213.7155914306641,294.6679992675781,0.4018051922321319,0.050000000745058,0.051260020583868,293.0787353515625,297.1499938964844,293.1499938964844,0.3070344924926758,-4358.88525390625,304.14068603515625,0.8532539010047913,0.3949629366397857,0.2780288755893707,293.2229309082031,297.1499938964844,293.1499938964844,0.2973902821540832,-5748.02099609375,304.1586303710937,0.845671534538269,0.3831757307052612,0.3661275207996368,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338360086083,-2609.80029296875,300.0595397949219,0.4018051922321319,0.050000000745058,0.2431554645299911,291.1734619140625,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.17364501953125,1.0,0.3328413069248199,0.8355134129524231,0.8355134129524231,1.0,1.0,-1.224973201751709,0.5172157287597656,0.7077574729919434,0.2561202645301819,0.0,0.0,0.529406726360321,108.5301742553711,103.0,3.5904417037963867,-11844.763671875,330.5050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.453125,18000.0,0.0,0.0,0.2722168564796448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501959502696991,0.5019651055335999,-5.613248049485264e-06,0.0,0.0002762654912658,0.0,0.0,30.13451766967773,0.0,0.0,0.0,0.3703363239765167,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436724163591861,-1288.511474609375,304.150634765625,0.5093185305595398,0.0871311873197555,0.0821238756179809,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741370093077,-213.7155914306641,294.6679992675781,0.4018051922321319,0.050000000745058,0.051260020583868,293.0787353515625,297.1499938964844,293.1499938964844,0.3070344924926758,-4358.88525390625,304.14068603515625,0.8532539010047913,0.3949629366397857,0.2780288755893707,293.2229309082031,297.1499938964844,293.1499938964844,0.2973902821540832,-5748.02099609375,304.1586303710937,0.845671534538269,0.3831757307052612,0.3661275207996368,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338360086083,-2609.80029296875,300.0595397949219,0.4018051922321319,0.050000000745058,0.2431554645299911,291.1734619140625,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.17364501953125,1.0,0.3328413069248199,0.8355134129524231,0.8355134129524231,1.0,1.0,-1.224973201751709,0.5172157287597656,0.7077574729919434,0.2561202645301819,0.0,0.0,0.529406726360321,108.5301742553711,103.0,3.5904417037963867,-11844.763671875,330.5050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.453125,18000.0,0.0,0.0,0.2722168564796448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501959502696991,0.5019651055335999,-5.613248049485264e-06,0.0,0.0002762654912658,0.0,0.0,30.13451766967773,0.0,0.0,0.0,0.3703363239765167,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433225445449352,-1282.7408447265625,304.1510009765625,0.5099877119064331,0.0868105739355087,0.0817729011178016,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350637104362,-194.6400909423828,294.36767578125,0.4029767513275146,0.050000000745058,0.0512007735669612,293.0809020996094,297.1499938964844,293.1499938964844,0.3082930445671081,-4372.62890625,304.1416931152344,0.8563423156738281,0.3963294327259063,0.278949499130249,293.2225646972656,297.1499938964844,293.1499938964844,0.2955255210399627,-5719.41455078125,304.15887451171875,0.8464860320091248,0.3813975155353546,0.3643846213817596,293.3058776855469,297.1499938964844,293.1499938964844,0.0075530926696956,-2589.469482421875,300.0035705566406,0.4029767513275146,0.050000000745058,0.242874413728714,291.17645263671875,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1769104003906,1.0,0.3306944966316223,0.8350833058357239,0.8350833058357239,1.0,1.0,-1.2231576442718506,0.5163156986236572,0.7068419456481934,0.2557557225227356,0.0,0.0,0.5257177948951721,107.0056610107422,91.0,4.881792068481445,-11808.119140625,326.5332946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.583984375,18000.0,0.0,0.0,0.2715318500995636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958869218826294,0.4958925247192383,-5.577861884376034e-06,0.0,0.0002755703171715,0.0,0.0,29.501745223999023,0.0,0.0,0.0,0.3682801425457001,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433225445449352,-1282.7408447265625,304.1510009765625,0.5099877119064331,0.0868105739355087,0.0817729011178016,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350637104362,-194.6400909423828,294.36767578125,0.4029767513275146,0.050000000745058,0.0512007735669612,293.0809020996094,297.1499938964844,293.1499938964844,0.3082930445671081,-4372.62890625,304.1416931152344,0.8563423156738281,0.3963294327259063,0.278949499130249,293.2225646972656,297.1499938964844,293.1499938964844,0.2955255210399627,-5719.41455078125,304.15887451171875,0.8464860320091248,0.3813975155353546,0.3643846213817596,293.3058776855469,297.1499938964844,293.1499938964844,0.0075530926696956,-2589.469482421875,300.0035705566406,0.4029767513275146,0.050000000745058,0.242874413728714,291.17645263671875,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1769104003906,1.0,0.3306944966316223,0.8350833058357239,0.8350833058357239,1.0,1.0,-1.2231576442718506,0.5163156986236572,0.7068419456481934,0.2557557225227356,0.0,0.0,0.5257177948951721,107.0056610107422,91.0,4.881792068481445,-11808.119140625,326.5332946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.583984375,18000.0,0.0,0.0,0.2715318500995636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958869218826294,0.4958925247192383,-5.577861884376034e-06,0.0,0.0002755703171715,0.0,0.0,29.501745223999023,0.0,0.0,0.0,0.3682801425457001,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0435967743396759,-1287.253173828125,304.1501770019531,0.5160700082778931,0.087588295340538,0.0820759162306785,293.95263671875,297.1499938964844,293.1499938964844,0.002202829811722,-176.0904541015625,294.0794982910156,0.4071104824542999,0.050000000745058,0.0509991198778152,293.0785217285156,297.1499938964844,293.1499938964844,0.310061901807785,-4392.44384765625,304.1414794921875,0.8654635548591614,0.3985745310783386,0.2802512049674988,293.2169189453125,297.1499938964844,293.1499938964844,0.2943408489227295,-5701.68017578125,304.1578674316406,0.8532012104988098,0.3807159662246704,0.363326221704483,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708792380988,-2567.948486328125,299.9642944335937,0.4071104824542999,0.050000000745058,0.2419178783893585,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781005859375,1.0,0.3252685964107513,0.8346675038337708,0.8346675038337708,1.0,1.0,-1.2224225997924805,0.5158872604370117,0.706535279750824,0.255719929933548,0.0,0.0,0.5217344760894775,101.89319610595705,79.0,1.19857919216156,-11768.66015625,315.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232177734375,307.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.66796875,18000.0,0.0,0.0,0.2704769670963287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889802932739258,0.4889858365058899,-5.53809786651982e-06,0.0,0.0002744997327681,0.0,0.0,28.79377174377441,0.0,0.0,0.0,0.3659712076187134,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0435967743396759,-1287.253173828125,304.1501770019531,0.5160700082778931,0.087588295340538,0.0820759162306785,293.95263671875,297.1499938964844,293.1499938964844,0.002202829811722,-176.0904541015625,294.0794982910156,0.4071104824542999,0.050000000745058,0.0509991198778152,293.0785217285156,297.1499938964844,293.1499938964844,0.310061901807785,-4392.44384765625,304.1414794921875,0.8654635548591614,0.3985745310783386,0.2802512049674988,293.2169189453125,297.1499938964844,293.1499938964844,0.2943408489227295,-5701.68017578125,304.1578674316406,0.8532012104988098,0.3807159662246704,0.363326221704483,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708792380988,-2567.948486328125,299.9642944335937,0.4071104824542999,0.050000000745058,0.2419178783893585,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781005859375,1.0,0.3252685964107513,0.8346675038337708,0.8346675038337708,1.0,1.0,-1.2224225997924805,0.5158872604370117,0.706535279750824,0.255719929933548,0.0,0.0,0.5217344760894775,101.89319610595705,79.0,1.19857919216156,-11768.66015625,315.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232177734375,307.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.66796875,18000.0,0.0,0.0,0.2704769670963287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889802932739258,0.4889858365058899,-5.53809786651982e-06,0.0,0.0002744997327681,0.0,0.0,28.79377174377441,0.0,0.0,0.0,0.3659712076187134,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437029562890529,-1288.981689453125,304.14996337890625,0.5247505307197571,0.0879432931542396,0.0821930617094039,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619849044829,-156.8411102294922,293.7837219238281,0.4134775996208191,0.050000000745058,0.0507175326347351,293.0795593261719,297.1499938964844,293.1499938964844,0.3114552497863769,-4407.8173828125,304.1420288085937,0.8785446882247925,0.4001795351505279,0.2812403440475464,293.2138671875,297.1499938964844,293.1499938964844,0.2930337190628052,-5681.81494140625,304.1574401855469,0.8638150691986084,0.3796407580375671,0.3620976209640503,293.2975158691406,297.1499938964844,293.1499938964844,0.0073691187426447,-2541.0078125,299.9216613769531,0.4134775996208191,0.050000000745058,0.240582138299942,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175235986709595,0.8342517018318176,0.8342517018318176,1.0,1.0,-1.2203352451324463,0.5148135423660278,0.7055217027664185,0.2554377019405365,0.0,0.0,0.5178661942481995,94.73860931396484,67.0,2.443380117416382,-11722.3798828125,299.8303527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,307.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.67578125,18000.0,0.0,0.0,0.2691137492656708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825631380081177,0.4825686514377594,-5.500438874150859e-06,0.0,0.0002731162530835,0.0,0.0,28.14187812805176,0.0,0.0,0.0,0.3638075590133667,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437029562890529,-1288.981689453125,304.14996337890625,0.5247505307197571,0.0879432931542396,0.0821930617094039,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619849044829,-156.8411102294922,293.7837219238281,0.4134775996208191,0.050000000745058,0.0507175326347351,293.0795593261719,297.1499938964844,293.1499938964844,0.3114552497863769,-4407.8173828125,304.1420288085937,0.8785446882247925,0.4001795351505279,0.2812403440475464,293.2138671875,297.1499938964844,293.1499938964844,0.2930337190628052,-5681.81494140625,304.1574401855469,0.8638150691986084,0.3796407580375671,0.3620976209640503,293.2975158691406,297.1499938964844,293.1499938964844,0.0073691187426447,-2541.0078125,299.9216613769531,0.4134775996208191,0.050000000745058,0.240582138299942,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175235986709595,0.8342517018318176,0.8342517018318176,1.0,1.0,-1.2203352451324463,0.5148135423660278,0.7055217027664185,0.2554377019405365,0.0,0.0,0.5178661942481995,94.73860931396484,67.0,2.443380117416382,-11722.3798828125,299.8303527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,307.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.67578125,18000.0,0.0,0.0,0.2691137492656708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825631380081177,0.4825686514377594,-5.500438874150859e-06,0.0,0.0002731162530835,0.0,0.0,28.14187812805176,0.0,0.0,0.0,0.3638075590133667,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436658971011638,-1288.351806640625,304.1500549316406,0.5299950838088989,0.0880645141005516,0.0821622014045715,293.9633178710937,297.1499938964844,293.1499938964844,0.0018406187882646,-147.13235473632812,293.6346130371094,0.4175773859024048,0.050000000745058,0.0505564287304878,293.0805969238281,297.1499938964844,293.1499938964844,0.3119747340679168,-4413.443359375,304.1425170898437,0.8865054249763489,0.4008650779724121,0.281622052192688,293.2127380371094,297.1499938964844,293.1499938964844,0.2922724187374115,-5670.12158203125,304.157470703125,0.8705206513404846,0.379052072763443,0.3613947331905365,293.2963562011719,297.1499938964844,293.1499938964844,0.0073138214647769,-2526.128662109375,299.8998413085937,0.4175773859024048,0.050000000745058,0.2398179322481155,291.1806335449219,291.1499938964844,265.4416809082031,264.1126708984375,281.6609191894531,293.4855651855469,291.180908203125,1.0,0.3129820227622986,0.8340438008308411,0.8340438008308411,1.0,1.0,-1.2188022136688232,0.5140445828437805,0.7047576904296875,0.2552037835121155,0.0,0.0,0.5156664848327637,90.640380859375,67.0,3.21382999420166,-11692.54296875,290.6959533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592529296875,307.5272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.76171875,18000.0,0.0,0.0,0.2683247923851013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790229499340057,0.4790284335613251,-5.480856543726986e-06,0.0,0.0002723155485,0.0,0.0,27.791154861450195,0.0,0.0,0.0,0.3626351654529571,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.043599933385849,-1287.251953125,304.150146484375,0.5359448194503784,0.0881653875112533,0.082099325954914,293.9674377441406,297.1499938964844,293.1499938964844,0.0017182999290525,-137.34898376464844,293.4840393066406,0.4224191009998321,0.050000000745058,0.0503852404654026,293.0819091796875,297.1499938964844,293.1499938964844,0.3124291896820068,-4418.33740234375,304.14306640625,0.8954550623893738,0.4014878571033478,0.2819503247737884,293.2117614746094,297.1499938964844,293.1499938964844,0.2914916574954986,-5658.1171875,304.15753173828125,0.8782289624214172,0.3784494400024414,0.3606630563735962,293.29541015625,297.1499938964844,293.1499938964844,0.0072567546740174,-2510.70849609375,299.8775329589844,0.4224191009998321,0.050000000745058,0.2390058785676956,291.18194580078125,291.1499938964844,265.4599914550781,264.12945556640625,281.6751708984375,293.4914855957031,291.1821594238281,1.0,0.3080720901489258,0.8338462710380554,0.8338462710380554,1.0,1.0,-1.2170625925064087,0.513175368309021,0.7038872241973877,0.2549402117729187,0.0,0.0,0.5134037733078003,86.2842788696289,55.0,3.2171554565429688,-11659.3916015625,280.96734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993835449219,307.5385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.232421875,18000.0,0.0,0.0,0.2674640417098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753095507621765,0.4753150045871734,-5.460331067297375e-06,0.0,0.0002714420261327,0.0,0.0,27.42609405517578,0.0,0.0,0.0,0.3614116013050079,4.0,0.0,1.0
389220,293.1498413085937,297.1499938964844,293.1499938964844,0.0434094555675983,-1284.1046142578125,304.1504211425781,0.5501938462257385,0.0883239656686782,0.0819082856178283,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726396184414,-117.7050552368164,293.1786804199219,0.434916228055954,0.050000000745058,0.0500208027660846,293.0851745605469,297.1499938964844,293.1499938964844,0.3131594359874725,-4426.1279296875,304.1441650390625,0.9174337983131408,0.4025511145591736,0.282462865114212,293.2100830078125,297.1499938964844,293.1499938964844,0.2899046540260315,-5633.70361328125,304.1576538085937,0.8969101905822754,0.3772262036800384,0.3591530621051788,293.2940673828125,297.1499938964844,293.1499938964844,0.007139426190406,-2478.786376953125,299.8316650390625,0.434916228055954,0.050000000745058,0.2372771501541137,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839599609375,1.0,0.2973081767559051,0.8334512114524841,0.8334512114524841,1.0,1.0,-1.2131236791610718,0.5112059116363525,0.7019177675247192,0.2543652653694153,0.0,0.0,0.5087636113166809,77.00840759277344,43.0,2.5750601291656494,-11586.76953125,260.2520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765014648437,307.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.306640625,18000.0,0.0,0.0,0.2655382454395294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676913619041443,0.4676967859268188,-5.418150976765901e-06,0.0,0.0002694875583983,0.0,0.0,26.685640335083008,0.0,0.0,0.0,0.358906090259552,4.0,0.0,1.0
389280,293.1498413085937,297.1499938964844,293.1499938964844,0.0434094555675983,-1284.1046142578125,304.1504211425781,0.5501938462257385,0.0883239656686782,0.0819082856178283,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726396184414,-117.7050552368164,293.1786804199219,0.434916228055954,0.050000000745058,0.0500208027660846,293.0851745605469,297.1499938964844,293.1499938964844,0.3131594359874725,-4426.1279296875,304.1441650390625,0.9174337983131408,0.4025511145591736,0.282462865114212,293.2100830078125,297.1499938964844,293.1499938964844,0.2899046540260315,-5633.70361328125,304.1576538085937,0.8969101905822754,0.3772262036800384,0.3591530621051788,293.2940673828125,297.1499938964844,293.1499938964844,0.007139426190406,-2478.786376953125,299.8316650390625,0.434916228055954,0.050000000745058,0.2372771501541137,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839599609375,1.0,0.2973081767559051,0.8334512114524841,0.8334512114524841,1.0,1.0,-1.2131236791610718,0.5112059116363525,0.7019177675247192,0.2543652653694153,0.0,0.0,0.5087636113166809,77.00840759277344,43.0,2.5750601291656494,-11586.76953125,260.2520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765014648437,307.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.306640625,18000.0,0.0,0.0,0.2655382454395294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676913619041443,0.4676967859268188,-5.418150976765901e-06,0.0,0.0002694875583983,0.0,0.0,26.685640335083008,0.0,0.0,0.0,0.358906090259552,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0431656874716281,-1280.099365234375,304.15069580078125,0.5679498314857483,0.088440291583538,0.0816578716039657,293.9854736328125,297.1499938964844,293.1499938964844,0.0012267854763194,-98.05048370361328,292.868408203125,0.4524041712284088,0.050000000745058,0.0496377348899841,293.0892639160156,297.1499938964844,293.1499938964844,0.3136551678180694,-4431.30224609375,304.145263671875,0.9465444684028624,0.4033685624599457,0.2827919125556946,293.2086486816406,297.1499938964844,293.1499938964844,0.2883086502552032,-5609.14404296875,304.15777587890625,0.9219703078269958,0.3759964406490326,0.3576139807701111,293.2932434082031,297.1499938964844,293.1499938964844,0.0070201503112912,-2446.025146484375,299.7845764160156,0.4524041712284088,0.050000000745058,0.2354600578546524,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854599952697754,0.8330561518669128,0.8330561518669128,1.0,1.0,-1.2087301015853882,0.5089985728263855,0.6997315287590027,0.2537704706192016,0.0,0.0,0.5040201544761658,67.25647735595703,31.0,1.6058478355407717,-11507.19140625,238.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5481872558594,307.57061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.74609375,18000.0,0.0,0.0,0.2633690237998962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459945797920227,0.4599511623382568,-5.375725777412299e-06,0.0,0.0002672860864549,0.0,0.0,25.946762084960938,0.0,0.0,0.0,0.3563738763332367,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0431656874716281,-1280.099365234375,304.15069580078125,0.5679498314857483,0.088440291583538,0.0816578716039657,293.9854736328125,297.1499938964844,293.1499938964844,0.0012267854763194,-98.05048370361328,292.868408203125,0.4524041712284088,0.050000000745058,0.0496377348899841,293.0892639160156,297.1499938964844,293.1499938964844,0.3136551678180694,-4431.30224609375,304.145263671875,0.9465444684028624,0.4033685624599457,0.2827919125556946,293.2086486816406,297.1499938964844,293.1499938964844,0.2883086502552032,-5609.14404296875,304.15777587890625,0.9219703078269958,0.3759964406490326,0.3576139807701111,293.2932434082031,297.1499938964844,293.1499938964844,0.0070201503112912,-2446.025146484375,299.7845764160156,0.4524041712284088,0.050000000745058,0.2354600578546524,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854599952697754,0.8330561518669128,0.8330561518669128,1.0,1.0,-1.2087301015853882,0.5089985728263855,0.6997315287590027,0.2537704706192016,0.0,0.0,0.5040201544761658,67.25647735595703,31.0,1.6058478355407717,-11507.19140625,238.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5481872558594,307.57061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.74609375,18000.0,0.0,0.0,0.2633690237998962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459945797920227,0.4599511623382568,-5.375725777412299e-06,0.0,0.0002672860864549,0.0,0.0,25.946762084960938,0.0,0.0,0.0,0.3563738763332367,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428863577544689,-1275.5274658203125,304.1509094238281,0.5897355675697327,0.0885245278477668,0.0813667699694633,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812546195462,-78.42546844482422,292.55340576171875,0.4746454954147339,0.050000000745058,0.0492443144321441,293.0940856933594,297.1499938964844,293.1499938964844,0.3139158487319946,-4433.85986328125,304.1464233398437,0.9787808656692504,0.4039302766323089,0.2829372584819793,293.2073669433594,297.1499938964844,293.1499938964844,0.2867230474948883,-5584.74365234375,304.1578063964844,0.9553799033164978,0.3747697472572326,0.3560656905174255,293.2927551269531,297.1499938964844,293.1499938964844,0.0069006951525807,-2412.912353515625,299.73651123046875,0.4746454954147339,0.050000000745058,0.2335938364267349,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726429402828216,0.8327022790908813,0.8327022790908813,1.0,1.0,-1.2039844989776611,0.506601095199585,0.6973833441734314,0.2531902194023132,0.0,0.0,0.4992769956588745,57.23976516723633,34.0,0.6314060688018799,-11422.28515625,216.2840118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61297607421875,307.57843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.79296875,18000.0,0.0,0.0,0.2609938979148865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522461593151092,0.4522514939308166,-5.334075922291959e-06,0.0,0.0002648756490088,0.0,0.0,25.22627830505371,0.0,0.0,0.0,0.3538730442523956,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428863577544689,-1275.5274658203125,304.1509094238281,0.5897355675697327,0.0885245278477668,0.0813667699694633,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812546195462,-78.42546844482422,292.55340576171875,0.4746454954147339,0.050000000745058,0.0492443144321441,293.0940856933594,297.1499938964844,293.1499938964844,0.3139158487319946,-4433.85986328125,304.1464233398437,0.9787808656692504,0.4039302766323089,0.2829372584819793,293.2073669433594,297.1499938964844,293.1499938964844,0.2867230474948883,-5584.74365234375,304.1578063964844,0.9553799033164978,0.3747697472572326,0.3560656905174255,293.2927551269531,297.1499938964844,293.1499938964844,0.0069006951525807,-2412.912353515625,299.73651123046875,0.4746454954147339,0.050000000745058,0.2335938364267349,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726429402828216,0.8327022790908813,0.8327022790908813,1.0,1.0,-1.2039844989776611,0.506601095199585,0.6973833441734314,0.2531902194023132,0.0,0.0,0.4992769956588745,57.23976516723633,34.0,0.6314060688018799,-11422.28515625,216.2840118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61297607421875,307.57843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.79296875,18000.0,0.0,0.0,0.2609938979148865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522461593151092,0.4522514939308166,-5.334075922291959e-06,0.0,0.0002648756490088,0.0,0.0,25.22627830505371,0.0,0.0,0.0,0.3538730442523956,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427071303129196,-1272.62890625,304.1509094238281,0.6056990027427673,0.0885519459843635,0.0811721831560134,294.0047912597656,297.1499938964844,293.1499938964844,0.000738927104976,-59.061153411865234,292.23297119140625,0.4874993562698364,0.050000000745058,0.0489950291812419,293.099853515625,297.1499938964844,293.1499938964844,0.3140060305595398,-4434.83837890625,304.1474609375,0.9984451532363892,0.4041768014431,0.2829623520374298,293.2063293457031,297.1499938964844,293.1499938964844,0.2853142321109772,-5563.185546875,304.1575622558594,0.9777886271476746,0.3735281229019165,0.354655385017395,293.2926330566406,297.1499938964844,293.1499938964844,0.0068069039843976,-2387.11572265625,299.6869812011719,0.4874993562698364,0.050000000745058,0.2324113100767135,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645525336265564,0.8323484063148499,0.8323484063148499,1.0,1.0,-1.2003227472305298,0.5046608448028564,0.6956619620323181,0.2529789507389068,0.0,0.0,0.4948037266731262,50.891414642333984,37.0,-2.339882135391236,-11340.6904296875,202.0688323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6686096191406,307.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.142578125,18000.0,0.0,0.0,0.2584705650806427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448566138744354,0.444861888885498,-5.294270977174165e-06,0.0,0.0002623147447593,0.0,0.0,24.54645156860352,0.0,0.0,0.0,0.3514872193336487,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427071303129196,-1272.62890625,304.1509094238281,0.6056990027427673,0.0885519459843635,0.0811721831560134,294.0047912597656,297.1499938964844,293.1499938964844,0.000738927104976,-59.061153411865234,292.23297119140625,0.4874993562698364,0.050000000745058,0.0489950291812419,293.099853515625,297.1499938964844,293.1499938964844,0.3140060305595398,-4434.83837890625,304.1474609375,0.9984451532363892,0.4041768014431,0.2829623520374298,293.2063293457031,297.1499938964844,293.1499938964844,0.2853142321109772,-5563.185546875,304.1575622558594,0.9777886271476746,0.3735281229019165,0.354655385017395,293.2926330566406,297.1499938964844,293.1499938964844,0.0068069039843976,-2387.11572265625,299.6869812011719,0.4874993562698364,0.050000000745058,0.2324113100767135,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645525336265564,0.8323484063148499,0.8323484063148499,1.0,1.0,-1.2003227472305298,0.5046608448028564,0.6956619620323181,0.2529789507389068,0.0,0.0,0.4948037266731262,50.891414642333984,37.0,-2.339882135391236,-11340.6904296875,202.0688323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6686096191406,307.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.142578125,18000.0,0.0,0.0,0.2584705650806427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448566138744354,0.444861888885498,-5.294270977174165e-06,0.0,0.0002623147447593,0.0,0.0,24.54645156860352,0.0,0.0,0.0,0.3514872193336487,4.0,0.0,1.0
