time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.042642418295145,-1271.575439453125,304.1508483886719,0.6101675629615784,0.0885417163372039,0.0811062380671501,294.0096740722656,297.1499938964844,293.1499938964844,0.0006194480811245,-49.51109313964844,292.07183837890625,0.4910055696964264,0.050000000745058,0.048929464071989,293.1004943847656,297.1499938964844,293.1499938964844,0.3086989521980285,-4372.978515625,304.15771484375,0.9990000128746032,0.4046810567378998,0.2788223624229431,293.20587158203125,297.1499938964844,293.1499938964844,0.2846370935440063,-5552.7978515625,304.15740966796875,0.9834423065185548,0.3729018270969391,0.3540009558200836,293.29266357421875,297.1499938964844,293.1499938964844,0.0067702676169574,-2377.051513671875,299.662109375,0.4910055696964264,0.050000000745058,0.2321003079414367,291.18365478515625,291.1499938964844,265.625,264.2820129394531,281.81793212890625,293.5448913574219,291.1843566894531,1.0,0.2616407871246338,0.8321714401245117,0.8321714401245117,1.0,1.0,-1.1939573287963867,0.5015850067138672,0.6923723220825195,0.2518966495990753,0.0,0.0,0.4926111698150635,49.14986038208008,37.0,2.642020463943481,-11280.4599609375,196.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6929016113281,307.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.3046875,18000.0,0.0,0.0,0.2571660578250885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414844810962677,0.4414897561073303,-5.276097454043338e-06,0.0,0.0002609908406157,0.0,0.0,24.239721298217773,0.0,0.0,0.0,0.3503941297531128,4.0,0.0,1.0
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425453744828701,-1269.906005859375,304.15087890625,0.6133915781974792,0.0885095447301864,0.0810430943965911,294.0146179199219,297.1499938964844,293.1499938964844,0.0005119855632074,-39.04936218261719,291.9161376953125,0.4936164915561676,0.050000000745058,0.0488824546337127,293.0962829589844,297.1499938964844,293.1499938964844,0.3029626607894897,-4305.455078125,304.1667175292969,0.9990000128746032,0.4061323702335357,0.2744251191616058,293.2055358886719,297.1499938964844,293.1499938964844,0.2838073372840881,-5539.83642578125,304.1575622558594,0.98734450340271,0.3722628355026245,0.3533596992492676,293.292724609375,297.1499938964844,293.1499938964844,0.0067343413829803,-2366.623779296875,299.6395874023437,0.4936164915561676,0.050000000745058,0.2318773120641708,291.190185546875,291.1499938964844,265.6433410644531,264.2991027832031,281.8340759277344,293.54278564453125,291.1917419433594,1.0,0.2593345940113067,0.8320146799087524,0.8320146799087524,1.0,1.0,-1.1876388788223269,0.4985231459140777,0.6891157031059265,0.2508583068847656,0.0,0.0,0.4893012046813965,47.87956619262695,40.0,11.103412628173828,-11213.7119140625,191.7975311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7182312011719,307.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.05859375,18000.0,0.0,0.0,0.2558015882968902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373213648796081,0.4373266100883484,-5.256880740489578e-06,0.0,0.0002596060803625,0.0,0.0,23.87684631347656,0.0,0.0,0.0,0.3490720391273498,4.0,0.0,1.0
389820,293.1499328613281,297.1499938964844,293.1499938964844,0.0423848144710063,-1267.2354736328125,304.1508483886719,0.6173269152641296,0.0884016305208206,0.080901950597763,294.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.747802734375,0.4970771968364715,0.050000000745058,0.0488229021430015,293.0859680175781,297.1499938964844,293.1499938964844,0.2952706515789032,-4217.08251953125,304.173583984375,0.9990000128746032,0.40959033370018,0.2687516212463379,293.2050170898437,297.1499938964844,293.1499938964844,0.2823771834373474,-5517.765625,304.15740966796875,0.9919203519821168,0.3709630668163299,0.3520831167697906,293.2926940917969,297.1499938964844,293.1499938964844,0.0066709425300359,-2348.904296875,299.5921936035156,0.4970771968364715,0.050000000745058,0.231594830751419,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.86651611328125,293.5389404296875,291.1954040527344,1.0,0.2563206255435943,0.8317012190818787,0.8317012190818787,1.0,1.0,-1.1787148714065552,0.493964284658432,0.6847505569458008,0.2500394582748413,0.0,0.0,0.4826016128063202,46.27571868896485,43.0,3.363874673843384,-11074.91796875,185.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77410888671875,307.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.28515625,18000.0,0.0,0.0,0.2528598010540008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267840385437011,0.4267892241477966,-5.2067398428334855e-06,0.0,0.0002566205512266,0.0,0.0,22.96638870239257,0.0,0.0,0.0,0.3458089232444763,4.0,0.0,1.0
389880,293.1499328613281,297.1499938964844,293.1499938964844,0.0423848144710063,-1267.2354736328125,304.1508483886719,0.6173269152641296,0.0884016305208206,0.080901950597763,294.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.747802734375,0.4970771968364715,0.050000000745058,0.0488229021430015,293.0859680175781,297.1499938964844,293.1499938964844,0.2952706515789032,-4217.08251953125,304.173583984375,0.9990000128746032,0.40959033370018,0.2687516212463379,293.2050170898437,297.1499938964844,293.1499938964844,0.2823771834373474,-5517.765625,304.15740966796875,0.9919203519821168,0.3709630668163299,0.3520831167697906,293.2926940917969,297.1499938964844,293.1499938964844,0.0066709425300359,-2348.904296875,299.5921936035156,0.4970771968364715,0.050000000745058,0.231594830751419,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.86651611328125,293.5389404296875,291.1954040527344,1.0,0.2563206255435943,0.8317012190818787,0.8317012190818787,1.0,1.0,-1.1787148714065552,0.493964284658432,0.6847505569458008,0.2500394582748413,0.0,0.0,0.4826016128063202,46.27571868896485,43.0,3.363874673843384,-11074.91796875,185.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77410888671875,307.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.28515625,18000.0,0.0,0.0,0.2528598010540008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267840385437011,0.4267892241477966,-5.2067398428334855e-06,0.0,0.0002566205512266,0.0,0.0,22.96638870239257,0.0,0.0,0.0,0.3458089232444763,4.0,0.0,1.0
389940,293.1507263183594,297.1499938964844,293.1499938964844,0.0422605164349079,-1265.276123046875,304.1507873535156,0.6186656355857849,0.0882423594594001,0.0807466059923172,294.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3020324707031,0.4985133409500122,0.050000000745058,0.04879916831851,293.08221435546875,297.1499938964844,293.1499938964844,0.2920640707015991,-4181.744140625,304.1708984375,0.9990000128746032,0.4119907021522522,0.2664569020271301,293.20458984375,297.1499938964844,293.1499938964844,0.2812098562717438,-5500.00048828125,304.1568908691406,0.9932043552398682,0.3696543276309967,0.3508303463459015,293.29278564453125,297.1499938964844,293.1499938964844,0.0066173104569315,-2334.6962890625,299.5409545898437,0.4985133409500122,0.050000000745058,0.2314822375774383,291.1910095214844,291.1499938964844,265.7166748046875,264.3677062988281,281.90411376953125,293.54461669921875,291.1903381347656,1.0,0.2550626993179321,0.8313877582550049,0.8313877582550049,1.0,1.0,-1.174105525016785,0.4912348985671997,0.682870626449585,0.2506344616413116,0.0,0.0,0.4774187505245209,45.65105819702149,46.0,-4.781087398529053,-10971.20703125,183.0305328369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265686035156,307.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18062.607421875,18000.0,0.0,0.0,0.2497295439243316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182788431644439,0.418283998966217,-5.1619003897940274e-06,0.0,0.0002534437517169,0.0,0.0,22.229480743408203,0.0,0.0,0.0,0.3431037366390228,4.0,0.0,1.0
390000,293.1507263183594,297.1499938964844,293.1499938964844,0.0422605164349079,-1265.276123046875,304.1507873535156,0.6186656355857849,0.0882423594594001,0.0807466059923172,294.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3020324707031,0.4985133409500122,0.050000000745058,0.04879916831851,293.08221435546875,297.1499938964844,293.1499938964844,0.2920640707015991,-4181.744140625,304.1708984375,0.9990000128746032,0.4119907021522522,0.2664569020271301,293.20458984375,297.1499938964844,293.1499938964844,0.2812098562717438,-5500.00048828125,304.1568908691406,0.9932043552398682,0.3696543276309967,0.3508303463459015,293.29278564453125,297.1499938964844,293.1499938964844,0.0066173104569315,-2334.6962890625,299.5409545898437,0.4985133409500122,0.050000000745058,0.2314822375774383,291.1910095214844,291.1499938964844,265.7166748046875,264.3677062988281,281.90411376953125,293.54461669921875,291.1903381347656,1.0,0.2550626993179321,0.8313877582550049,0.8313877582550049,1.0,1.0,-1.174105525016785,0.4912348985671997,0.682870626449585,0.2506344616413116,0.0,0.0,0.4774187505245209,45.65105819702149,46.0,-4.781087398529053,-10971.20703125,183.0305328369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265686035156,307.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18062.607421875,18000.0,0.0,0.0,0.2497295439243316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182788431644439,0.418283998966217,-5.1619003897940274e-06,0.0,0.0002534437517169,0.0,0.0,22.229480743408203,0.0,0.0,0.0,0.3431037366390228,4.0,0.0,1.0
390060,293.1515808105469,297.1499938964844,293.1499938964844,0.0421529822051525,-1263.633056640625,304.15069580078125,0.6179794669151306,0.0880521461367607,0.0805900618433952,294.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.4982651770114898,0.050000000745058,0.0488032177090644,293.0877990722656,297.1499938964844,293.1499938964844,0.2924316227436065,-4188.13330078125,304.1632080078125,0.9990000128746032,0.4125983715057373,0.2668507099151611,293.20428466796875,297.1499938964844,293.1499938964844,0.2801508903503418,-5483.94970703125,304.1563415527344,0.9919216632843018,0.3683314323425293,0.3495945632457733,293.2932434082031,297.1499938964844,293.1499938964844,0.006568488664925,-2322.11279296875,299.48736572265625,0.4982651770114898,0.050000000745058,0.2315014600753784,291.1828308105469,291.1499938964844,265.7533264160156,264.402099609375,281.9462280273437,293.5594177246094,291.1818542480469,1.0,0.2551948130130768,0.8311384320259094,0.8311384320259094,1.0,1.0,-1.1729341745376587,0.4899835884571075,0.6829506158828735,0.2523104846477508,0.0,0.0,0.4735551476478576,45.7861557006836,49.0,-10.437454223632812,-10893.8779296875,182.9344024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8607482910156,307.5389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0234375,18000.0,0.0,0.0,0.2466052919626236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117443561553955,0.4117494821548462,-5.126991254655877e-06,0.0,0.0002502730349078,0.0,0.0,21.67079162597656,0.0,0.0,0.0,0.3410239219665527,4.0,0.0,1.0
390120,293.1515808105469,297.1499938964844,293.1499938964844,0.0421529822051525,-1263.633056640625,304.15069580078125,0.6179794669151306,0.0880521461367607,0.0805900618433952,294.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.4982651770114898,0.050000000745058,0.0488032177090644,293.0877990722656,297.1499938964844,293.1499938964844,0.2924316227436065,-4188.13330078125,304.1632080078125,0.9990000128746032,0.4125983715057373,0.2668507099151611,293.20428466796875,297.1499938964844,293.1499938964844,0.2801508903503418,-5483.94970703125,304.1563415527344,0.9919216632843018,0.3683314323425293,0.3495945632457733,293.2932434082031,297.1499938964844,293.1499938964844,0.006568488664925,-2322.11279296875,299.48736572265625,0.4982651770114898,0.050000000745058,0.2315014600753784,291.1828308105469,291.1499938964844,265.7533264160156,264.402099609375,281.9462280273437,293.5594177246094,291.1818542480469,1.0,0.2551948130130768,0.8311384320259094,0.8311384320259094,1.0,1.0,-1.1729341745376587,0.4899835884571075,0.6829506158828735,0.2523104846477508,0.0,0.0,0.4735551476478576,45.7861557006836,49.0,-10.437454223632812,-10893.8779296875,182.9344024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8607482910156,307.5389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0234375,18000.0,0.0,0.0,0.2466052919626236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117443561553955,0.4117494821548462,-5.126991254655877e-06,0.0,0.0002502730349078,0.0,0.0,21.67079162597656,0.0,0.0,0.0,0.3410239219665527,4.0,0.0,1.0
390180,293.1527709960937,297.1499938964844,293.1499938964844,0.0420050546526908,-1261.3375244140625,304.1507263183594,0.6155406832695007,0.087770402431488,0.0803854689002037,294.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.496681809425354,0.050000000745058,0.0488295182585716,293.1026916503906,297.1499938964844,293.1499938964844,0.2956918776035309,-4227.806640625,304.1533508300781,0.9990000128746032,0.4111720323562622,0.2693895399570465,293.2042236328125,297.1499938964844,293.1499938964844,0.2791160643100738,-5468.22119140625,304.1559753417969,0.988490343093872,0.3669700622558594,0.3483509421348572,293.2944030761719,297.1499938964844,293.1499938964844,0.006521662697196,-2310.156005859375,299.4312438964844,0.496681809425354,0.050000000745058,0.2316261976957321,291.17352294921875,291.1499938964844,265.7900085449219,264.4365539550781,281.99365234375,293.5858154296875,291.1725769042969,1.0,0.2564235627651214,0.830889105796814,0.830889105796814,1.0,1.0,-1.1744242906570437,0.4899065494537353,0.6845177412033081,0.2547266185283661,0.0,0.0,0.4710402190685272,46.52597427368164,52.0,-12.409884452819824,-10838.9921875,184.87803649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8678894042969,307.50946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.42578125,18000.0,0.0,0.0,0.2436677366495132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073555767536163,0.4073606729507446,-5.102720024297014e-06,0.0,0.000247291784035,0.0,0.0,21.296987533569336,0.0,0.0,0.0,0.3396143317222595,4.0,0.0,1.0
390240,293.1527709960937,297.1499938964844,293.1499938964844,0.0420050546526908,-1261.3375244140625,304.1507263183594,0.6155406832695007,0.087770402431488,0.0803854689002037,294.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.496681809425354,0.050000000745058,0.0488295182585716,293.1026916503906,297.1499938964844,293.1499938964844,0.2956918776035309,-4227.806640625,304.1533508300781,0.9990000128746032,0.4111720323562622,0.2693895399570465,293.2042236328125,297.1499938964844,293.1499938964844,0.2791160643100738,-5468.22119140625,304.1559753417969,0.988490343093872,0.3669700622558594,0.3483509421348572,293.2944030761719,297.1499938964844,293.1499938964844,0.006521662697196,-2310.156005859375,299.4312438964844,0.496681809425354,0.050000000745058,0.2316261976957321,291.17352294921875,291.1499938964844,265.7900085449219,264.4365539550781,281.99365234375,293.5858154296875,291.1725769042969,1.0,0.2564235627651214,0.830889105796814,0.830889105796814,1.0,1.0,-1.1744242906570437,0.4899065494537353,0.6845177412033081,0.2547266185283661,0.0,0.0,0.4710402190685272,46.52597427368164,52.0,-12.409884452819824,-10838.9921875,184.87803649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8678894042969,307.50946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.42578125,18000.0,0.0,0.0,0.2436677366495132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073555767536163,0.4073606729507446,-5.102720024297014e-06,0.0,0.000247291784035,0.0,0.0,21.296987533569336,0.0,0.0,0.0,0.3396143317222595,4.0,0.0,1.0
390300,293.15350341796875,297.1499938964844,293.1499938964844,0.0419031307101249,-1259.731201171875,304.1507568359375,0.6137231588363647,0.0875885263085365,0.0802540481090545,294.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4954940378665924,0.050000000745058,0.0488497093319892,293.1134948730469,297.1499938964844,293.1499938964844,0.2982313334941864,-4257.95263671875,304.14813232421875,0.9990000128746032,0.4096514582633972,0.2713226675987243,293.2043151855469,297.1499938964844,293.1499938964844,0.2785896062850952,-5460.18603515625,304.1558532714844,0.9860525131225586,0.3662686645984649,0.3477182388305664,293.2952880859375,297.1499938964844,293.1499938964844,0.0064984019845724,-2304.208984375,299.4022216796875,0.4954940378665924,0.050000000745058,0.2317219972610473,291.1689147949219,291.1499938964844,265.8083190917969,264.4537658691406,282.0188293457031,293.6030578613281,291.16796875,1.0,0.2573740780353546,0.8307644128799438,0.8307644128799438,1.0,1.0,-1.1759666204452517,0.4902378916740417,0.6857286691665649,0.2561070621013641,0.0,0.0,0.470242440700531,47.08554458618164,52.0,-12.63660717010498,-10818.029296875,186.4822540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8600158691406,307.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.341796875,18000.0,0.0,0.0,0.2423175275325775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058713614940643,0.4058764576911926,-5.094163498142734e-06,0.0,0.0002459214883856,0.0,0.0,21.17011260986328,0.0,0.0,0.0,0.3391330242156982,4.0,0.0,1.0
390360,293.15435791015625,297.1499938964844,293.1499938964844,0.0417801514267921,-1257.77880859375,304.1508483886719,0.6115309596061707,0.0873786136507988,0.0801014527678489,294.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.4940942823886871,0.050000000745058,0.0488740094006061,293.12646484375,297.1499938964844,293.1499938964844,0.3012922704219818,-4293.923828125,304.1429138183594,0.9990000128746032,0.4075687825679779,0.2736302614212036,293.2044677734375,297.1499938964844,293.1499938964844,0.278050810098648,-5451.93798828125,304.15576171875,0.9831705093383788,0.3655514419078827,0.3470753133296966,293.2963562011719,297.1499938964844,293.1499938964844,0.0064750472083687,-2298.21484375,299.3724975585937,0.4940942823886871,0.050000000745058,0.2318372577428817,291.1644287109375,291.1499938964844,265.82666015625,264.47100830078125,282.04498291015625,293.6231994628906,291.1635437011719,1.0,0.2585133016109466,0.8305953741073608,0.8305953741073608,1.0,1.0,-1.177949070930481,0.4907823801040649,0.6871666312217712,0.257546454668045,0.0,0.0,0.4697288274765014,47.75447463989258,55.0,-12.450111389160156,-10800.6953125,188.4491729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8444519042969,307.4682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.650390625,18000.0,0.0,0.0,0.2410677820444107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048291146755218,0.4048342108726501,-5.087785211799201e-06,0.0,0.0002446531434543,0.0,0.0,21.079917907714844,0.0,0.0,0.0,0.338789701461792,4.0,0.0,1.0
390420,293.15631103515625,297.1499938964844,293.1499938964844,0.0414659343659877,-1252.7459716796875,304.1510925292969,0.606154203414917,0.086874283850193,0.0797307267785072,294.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.4907834529876709,0.050000000745058,0.0489335060119628,293.1586608886719,297.1499938964844,293.1499938964844,0.308743268251419,-4380.52783203125,304.13287353515625,0.9990000128746032,0.4016521275043487,0.2791999578475952,293.2049865722656,297.1499938964844,293.1499938964844,0.276916354894638,-5434.48193359375,304.1557312011719,0.976165771484375,0.3640661537647247,0.34575355052948,293.2991638183594,297.1499938964844,293.1499938964844,0.0064275818876922,-2285.896728515625,299.31109619140625,0.4907834529876709,0.050000000745058,0.232119470834732,291.156494140625,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.6741027832031,291.1557922363281,1.0,0.2612696588039398,0.8302574157714844,0.8302574157714844,1.0,1.0,-1.1829993724822998,0.4924418926239013,0.6905574798583984,0.2604759335517883,0.0,0.0,0.4694107174873352,49.3795166015625,58.0,-10.913654327392578,-10774.2900390625,193.3306121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914428710937,307.4153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.177734375,18000.0,0.0,0.0,0.2389183640480041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038943946361542,0.4038994908332824,-5.080840310256463e-06,0.0,0.0002424717677058,0.0,0.0,20.99472999572754,0.0,0.0,0.0,0.3384630680084228,4.0,0.0,1.0
390480,293.15631103515625,297.1499938964844,293.1499938964844,0.0414659343659877,-1252.7459716796875,304.1510925292969,0.606154203414917,0.086874283850193,0.0797307267785072,294.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.4907834529876709,0.050000000745058,0.0489335060119628,293.1586608886719,297.1499938964844,293.1499938964844,0.308743268251419,-4380.52783203125,304.13287353515625,0.9990000128746032,0.4016521275043487,0.2791999578475952,293.2049865722656,297.1499938964844,293.1499938964844,0.276916354894638,-5434.48193359375,304.1557312011719,0.976165771484375,0.3640661537647247,0.34575355052948,293.2991638183594,297.1499938964844,293.1499938964844,0.0064275818876922,-2285.896728515625,299.31109619140625,0.4907834529876709,0.050000000745058,0.232119470834732,291.156494140625,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.6741027832031,291.1557922363281,1.0,0.2612696588039398,0.8302574157714844,0.8302574157714844,1.0,1.0,-1.1829993724822998,0.4924418926239013,0.6905574798583984,0.2604759335517883,0.0,0.0,0.4694107174873352,49.3795166015625,58.0,-10.913654327392578,-10774.2900390625,193.3306121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914428710937,307.4153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.177734375,18000.0,0.0,0.0,0.2389183640480041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038943946361542,0.4038994908332824,-5.080840310256463e-06,0.0,0.0002424717677058,0.0,0.0,20.99472999572754,0.0,0.0,0.0,0.3384630680084228,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410459823906421,-1245.8516845703125,304.15142822265625,0.5978419780731201,0.0862735509872436,0.079307310283184,294.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4854771494865417,0.050000000745058,0.0490338094532489,293.1899108886719,297.1499938964844,293.1499938964844,0.3071854412555694,-4360.046875,304.1419677734375,0.9907371997833252,0.3950603008270263,0.2777344584465027,293.2057189941406,297.1499938964844,293.1499938964844,0.2755126655101776,-5412.47802734375,304.1561889648437,0.9648364782333374,0.3625255823135376,0.3444169759750366,293.30255126953125,297.1499938964844,293.1499938964844,0.0063814250752329,-2273.08642578125,299.2507019042969,0.4854771494865417,0.050000000745058,0.2325952649116516,291.158203125,291.1499938964844,265.8999938964844,264.5399169921875,282.1697998046875,293.72918701171875,291.16021728515625,1.0,0.2642771601676941,0.8299193978309631,0.8299193978309631,1.0,1.0,-1.1798624992370603,0.4901767075061798,0.6896858215332031,0.2619756758213043,0.0,0.0,0.4685188233852386,51.93160629272461,61.0,8.09085750579834,-10707.9462890625,197.43756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7184143066406,307.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1875,18000.0,0.0,0.0,0.2372277230024337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034549295902252,0.4034600257873535,-5.079027687315829e-06,0.0,0.0002407559804851,0.0,0.0,20.96005821228028,0.0,0.0,0.0,0.3383030295372009,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410459823906421,-1245.8516845703125,304.15142822265625,0.5978419780731201,0.0862735509872436,0.079307310283184,294.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4854771494865417,0.050000000745058,0.0490338094532489,293.1899108886719,297.1499938964844,293.1499938964844,0.3071854412555694,-4360.046875,304.1419677734375,0.9907371997833252,0.3950603008270263,0.2777344584465027,293.2057189941406,297.1499938964844,293.1499938964844,0.2755126655101776,-5412.47802734375,304.1561889648437,0.9648364782333374,0.3625255823135376,0.3444169759750366,293.30255126953125,297.1499938964844,293.1499938964844,0.0063814250752329,-2273.08642578125,299.2507019042969,0.4854771494865417,0.050000000745058,0.2325952649116516,291.158203125,291.1499938964844,265.8999938964844,264.5399169921875,282.1697998046875,293.72918701171875,291.16021728515625,1.0,0.2642771601676941,0.8299193978309631,0.8299193978309631,1.0,1.0,-1.1798624992370603,0.4901767075061798,0.6896858215332031,0.2619756758213043,0.0,0.0,0.4685188233852386,51.93160629272461,61.0,8.09085750579834,-10707.9462890625,197.43756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7184143066406,307.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1875,18000.0,0.0,0.0,0.2372277230024337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034549295902252,0.4034600257873535,-5.079027687315829e-06,0.0,0.0002407559804851,0.0,0.0,20.96005821228028,0.0,0.0,0.0,0.3383030295372009,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0405029915273189,-1236.813720703125,304.15185546875,0.5887777209281921,0.0855866819620132,0.0788144245743751,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.479707270860672,0.050000000745058,0.0491464212536811,293.2096862792969,297.1499938964844,293.1499938964844,0.3023734092712402,-4303.10205078125,304.1524963378906,0.9776791930198668,0.3900346755981445,0.2741935849189758,293.2066345214844,297.1499938964844,293.1499938964844,0.2737961411476135,-5385.31884765625,304.1569519042969,0.952065646648407,0.3609278500080108,0.3430383801460266,293.3059997558594,297.1499938964844,293.1499938964844,0.0063311653211712,-2258.13525390625,299.19384765625,0.479707270860672,0.050000000745058,0.233129471540451,291.1728515625,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.768310546875,291.1734619140625,1.0,0.26732337474823,0.8295636177062988,0.8295636177062988,1.0,1.0,-1.1741187572479248,0.4866954386234283,0.6874232888221741,0.2629125118255615,0.0,0.0,0.4643102288246155,54.75840377807617,64.0,12.250913619995115,-10585.697265625,201.2262115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65576171875,307.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.0546875,18000.0,0.0,0.0,0.2357138693332672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983097374439239,0.3983148038387298,-5.062309355707839e-06,0.0,0.0002392196038272,0.0,0.0,20.57270622253418,0.0,0.0,0.0,0.3368309736251831,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0405029915273189,-1236.813720703125,304.15185546875,0.5887777209281921,0.0855866819620132,0.0788144245743751,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.479707270860672,0.050000000745058,0.0491464212536811,293.2096862792969,297.1499938964844,293.1499938964844,0.3023734092712402,-4303.10205078125,304.1524963378906,0.9776791930198668,0.3900346755981445,0.2741935849189758,293.2066345214844,297.1499938964844,293.1499938964844,0.2737961411476135,-5385.31884765625,304.1569519042969,0.952065646648407,0.3609278500080108,0.3430383801460266,293.3059997558594,297.1499938964844,293.1499938964844,0.0063311653211712,-2258.13525390625,299.19384765625,0.479707270860672,0.050000000745058,0.233129471540451,291.1728515625,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.768310546875,291.1734619140625,1.0,0.26732337474823,0.8295636177062988,0.8295636177062988,1.0,1.0,-1.1741187572479248,0.4866954386234283,0.6874232888221741,0.2629125118255615,0.0,0.0,0.4643102288246155,54.75840377807617,64.0,12.250913619995115,-10585.697265625,201.2262115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65576171875,307.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.0546875,18000.0,0.0,0.0,0.2357138693332672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983097374439239,0.3983148038387298,-5.062309355707839e-06,0.0,0.0002392196038272,0.0,0.0,20.57270622253418,0.0,0.0,0.0,0.3368309736251831,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.0399586483836174,-1227.8673095703125,304.1521301269531,0.5797192454338074,0.084854781627655,0.0782752856612205,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4737018644809723,0.050000000745058,0.0492622144520282,293.2282409667969,297.1499938964844,293.1499938964844,0.2977078557014465,-4248.64013671875,304.1593933105469,0.9634378552436828,0.3847629129886627,0.270693302154541,293.2075500488281,297.1499938964844,293.1499938964844,0.2722538411617279,-5361.14794921875,304.1572265625,0.9390637278556824,0.3593094944953918,0.3416347801685333,293.3092956542969,297.1499938964844,293.1499938964844,0.0062838047742843,-2244.634521484375,299.1328125,0.4737018644809723,0.050000000745058,0.2336787283420562,291.1783142089844,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8089904785156,291.178955078125,1.0,0.2704197466373443,0.8292077779769897,0.8292077779769897,1.0,1.0,-1.168384313583374,0.4832976460456848,0.6850866079330444,0.2636232674121856,0.0,0.0,0.4601799547672272,57.6600341796875,67.0,9.634868621826172,-10465.00390625,205.12057495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165771484375,307.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.443359375,18000.0,0.0,0.0,0.2341688722372055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925514221191406,0.3925564587116241,-5.0372145778965205e-06,0.0,0.0002376516495132,0.0,0.0,20.121055603027344,0.0,0.0,0.0,0.3350890278816223,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.0399586483836174,-1227.8673095703125,304.1521301269531,0.5797192454338074,0.084854781627655,0.0782752856612205,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4737018644809723,0.050000000745058,0.0492622144520282,293.2282409667969,297.1499938964844,293.1499938964844,0.2977078557014465,-4248.64013671875,304.1593933105469,0.9634378552436828,0.3847629129886627,0.270693302154541,293.2075500488281,297.1499938964844,293.1499938964844,0.2722538411617279,-5361.14794921875,304.1572265625,0.9390637278556824,0.3593094944953918,0.3416347801685333,293.3092956542969,297.1499938964844,293.1499938964844,0.0062838047742843,-2244.634521484375,299.1328125,0.4737018644809723,0.050000000745058,0.2336787283420562,291.1783142089844,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8089904785156,291.178955078125,1.0,0.2704197466373443,0.8292077779769897,0.8292077779769897,1.0,1.0,-1.168384313583374,0.4832976460456848,0.6850866079330444,0.2636232674121856,0.0,0.0,0.4601799547672272,57.6600341796875,67.0,9.634868621826172,-10465.00390625,205.12057495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165771484375,307.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.443359375,18000.0,0.0,0.0,0.2341688722372055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925514221191406,0.3925564587116241,-5.0372145778965205e-06,0.0,0.0002376516495132,0.0,0.0,20.121055603027344,0.0,0.0,0.0,0.3350890278816223,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396759212017059,-1223.21728515625,304.1522521972656,0.5752149224281311,0.0844819024205207,0.0779968053102493,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.4705063998699188,0.050000000745058,0.0493215210735797,293.2379150390625,297.1499938964844,293.1499938964844,0.29515340924263,-4218.994140625,304.1623229980469,0.9557571411132812,0.3818700015544891,0.2688081562519073,293.2077331542969,297.1499938964844,293.1499938964844,0.2714804112911224,-5349.021484375,304.1573181152344,0.9325849413871764,0.3585413694381714,0.3409412503242492,293.3108825683594,297.1499938964844,293.1499938964844,0.0062600588425993,-2237.80029296875,299.1022033691406,0.4705063998699188,0.050000000745058,0.2339600622653961,291.18145751953125,291.1499938964844,265.9916687011719,264.6258850097656,282.3287658691406,293.82989501953125,291.1820678710937,1.0,0.2719730138778686,0.82902991771698,0.82902991771698,1.0,1.0,-1.1653640270233154,0.4815615713596344,0.6838024258613586,0.2638490200042724,0.0,0.0,0.4577652215957641,59.14202499389648,67.0,9.017647743225098,-10402.966796875,207.06246948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6050720214844,307.2199401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.18359375,18000.0,0.0,0.0,0.2333631664514541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893165588378906,0.3893215656280517,-5.023606263421243e-06,0.0,0.0002368339482927,0.0,0.0,19.87145233154297,0.0,0.0,0.0,0.3341143727302551,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394109971821308,-1218.8709716796875,304.15234375,0.5708075165748596,0.084147110581398,0.0777329355478286,294.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.467138409614563,0.050000000745058,0.0493815876543521,293.2490539550781,297.1499938964844,293.1499938964844,0.2923221588134765,-4186.1875,304.16522216796875,0.9476001262664796,0.3785689771175384,0.2667045891284942,293.20684814453125,297.1499938964844,293.1499938964844,0.2708402276039123,-5339.07373046875,304.1571350097656,0.9263352751731871,0.3579801917076111,0.3403714597225189,293.3123474121094,297.1499938964844,293.1499938964844,0.0062367809005081,-2231.1484375,299.0714111328125,0.467138409614563,0.050000000745058,0.2342449873685836,291.1838684082031,291.1499938964844,266.010009765625,264.6430358886719,282.3570251464844,293.8462829589844,291.1842041015625,1.0,0.2735246419906616,0.8289083242416382,0.8289083242416382,1.0,1.0,-1.1622527837753296,0.479813665151596,0.6824390888214111,0.2639847099781036,0.0,0.0,0.4552605450153351,60.64006042480469,70.0,7.121921539306641,-10340.90234375,208.99417114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5989685058594,307.1953125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.212890625,18000.0,0.0,0.0,0.2325209081172943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858570456504822,0.3858620524406433,-5.008992047805805e-06,0.0,0.0002359791687922,0.0,0.0,19.60616874694824,0.0,0.0,0.0,0.3330757915973663,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390489511191844,-1212.968505859375,304.15216064453125,0.5627182126045227,0.083678975701332,0.0773661136627197,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.4599239230155945,0.050000000745058,0.0495028980076313,293.2738647460937,297.1499938964844,293.1499938964844,0.2857468426227569,-4110.0654296875,304.17108154296875,0.9300694465637208,0.3710305988788605,0.2617644369602203,293.2025756835937,297.1499938964844,293.1499938964844,0.2701525390148163,-5328.76953125,304.1558837890625,0.9150163531303406,0.3574022650718689,0.3397842347621918,293.3145446777344,297.1499938964844,293.1499938964844,0.0061928965151309,-2218.805419921875,299.0097961425781,0.4599239230155945,0.050000000745058,0.2348204404115677,291.1854553222656,291.1499938964844,266.0466613769531,264.67724609375,282.4075622558594,293.8722229003906,291.1854858398437,1.0,0.2766184508800506,0.8286651968955994,0.8286651968955994,1.0,1.0,-1.1560145616531372,0.4764054119586944,0.6796091198921204,0.2639894485473633,0.0,0.0,0.450399249792099,63.65916442871094,73.0,2.8581111431121826,-10223.3056640625,212.8615264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6006774902344,307.1552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18049.197265625,18000.0,0.0,0.0,0.2307092994451522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789884448051452,0.378993421792984,-4.979099685442634e-06,0.0,0.0002341406070627,0.0,0.0,19.08214569091797,0.0,0.0,0.0,0.3310063481330871,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390489511191844,-1212.968505859375,304.15216064453125,0.5627182126045227,0.083678975701332,0.0773661136627197,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.4599239230155945,0.050000000745058,0.0495028980076313,293.2738647460937,297.1499938964844,293.1499938964844,0.2857468426227569,-4110.0654296875,304.17108154296875,0.9300694465637208,0.3710305988788605,0.2617644369602203,293.2025756835937,297.1499938964844,293.1499938964844,0.2701525390148163,-5328.76953125,304.1558837890625,0.9150163531303406,0.3574022650718689,0.3397842347621918,293.3145446777344,297.1499938964844,293.1499938964844,0.0061928965151309,-2218.805419921875,299.0097961425781,0.4599239230155945,0.050000000745058,0.2348204404115677,291.1854553222656,291.1499938964844,266.0466613769531,264.67724609375,282.4075622558594,293.8722229003906,291.1854858398437,1.0,0.2766184508800506,0.8286651968955994,0.8286651968955994,1.0,1.0,-1.1560145616531372,0.4764054119586944,0.6796091198921204,0.2639894485473633,0.0,0.0,0.450399249792099,63.65916442871094,73.0,2.8581111431121826,-10223.3056640625,212.8615264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6006774902344,307.1552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18049.197265625,18000.0,0.0,0.0,0.2307092994451522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789884448051452,0.378993421792984,-4.979099685442634e-06,0.0,0.0002341406070627,0.0,0.0,19.08214569091797,0.0,0.0,0.0,0.3310063481330871,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0388999357819557,-1210.562744140625,304.15167236328125,0.5556560754776001,0.0834449455142021,0.0772186145186424,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4530762732028961,0.050000000745058,0.0496251955628395,293.2998046875,297.1499938964844,293.1499938964844,0.2782768309116363,-4023.5380859375,304.1764831542969,0.9122147560119628,0.3626363277435303,0.2561574578285217,293.1964416503906,297.1499938964844,293.1499938964844,0.2699974179267883,-5326.93017578125,304.1541748046875,0.9053497314453124,0.3573133647441864,0.3397248983383178,293.315673828125,297.1499938964844,293.1499938964844,0.0061516212299466,-2207.205810546875,298.95001220703125,0.4530762732028961,0.050000000745058,0.2354005724191665,291.1860046386719,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8993835449219,291.18603515625,1.0,0.2796944081783294,0.8284220695495605,0.8284220695495605,1.0,1.0,-1.1498794555664062,0.4731799960136413,0.6766995191574097,0.2636420726776123,0.0,0.0,0.44556325674057,66.6953125,76.0,1.2807188034057615,-10112.822265625,216.7484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153869628906,307.1257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.623046875,18000.0,0.0,0.0,0.2287326604127884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723308444023132,0.3723357915878296,-4.950386937707663e-06,0.0,0.0002321345673408,0.0,0.0,18.582374572753903,0.0,0.0,0.0,0.32901531457901,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0388999357819557,-1210.562744140625,304.15167236328125,0.5556560754776001,0.0834449455142021,0.0772186145186424,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4530762732028961,0.050000000745058,0.0496251955628395,293.2998046875,297.1499938964844,293.1499938964844,0.2782768309116363,-4023.5380859375,304.1764831542969,0.9122147560119628,0.3626363277435303,0.2561574578285217,293.1964416503906,297.1499938964844,293.1499938964844,0.2699974179267883,-5326.93017578125,304.1541748046875,0.9053497314453124,0.3573133647441864,0.3397248983383178,293.315673828125,297.1499938964844,293.1499938964844,0.0061516212299466,-2207.205810546875,298.95001220703125,0.4530762732028961,0.050000000745058,0.2354005724191665,291.1860046386719,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8993835449219,291.18603515625,1.0,0.2796944081783294,0.8284220695495605,0.8284220695495605,1.0,1.0,-1.1498794555664062,0.4731799960136413,0.6766995191574097,0.2636420726776123,0.0,0.0,0.44556325674057,66.6953125,76.0,1.2807188034057615,-10112.822265625,216.7484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153869628906,307.1257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.623046875,18000.0,0.0,0.0,0.2287326604127884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723308444023132,0.3723357915878296,-4.950386937707663e-06,0.0,0.0002321345673408,0.0,0.0,18.582374572753903,0.0,0.0,0.0,0.32901531457901,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.0393434129655361,-1217.877197265625,304.1503295898437,0.5508288145065308,0.0842096582055091,0.0776962786912918,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468293786048889,0.050000000745058,0.04974802210927,293.3254089355469,297.1499938964844,293.1499938964844,0.2701851725578308,-3929.612060546875,304.1811218261719,0.8958826661109924,0.353644996881485,0.2500952780246734,293.19256591796875,297.1499938964844,293.1499938964844,0.269862025976181,-5325.18701171875,304.1530456542969,0.8968291878700256,0.3569333553314209,0.3396509885787964,293.3157653808594,297.1499938964844,293.1499938964844,0.0061129429377615,-2196.2998046875,298.8926086425781,0.4468293786048889,0.050000000745058,0.2359831929206848,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9297790527344,291.1863708496094,1.0,0.2827485799789428,0.8281981348991394,0.8281981348991394,1.0,1.0,-1.1439343690872192,0.4701798558235168,0.6737545132637024,0.262963593006134,0.0,0.0,0.4406749308109283,69.73821258544922,79.0,0.4017063081264496,-10005.771484375,220.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6381530761719,307.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.6953125,18000.0,0.0,0.0,0.2265993654727935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656974732875824,0.3657024204730987,-4.92252002004534e-06,0.0,0.000229969547945,0.0,0.0,18.09390449523925,0.0,0.0,0.0,0.3270614743232727,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.0393434129655361,-1217.877197265625,304.1503295898437,0.5508288145065308,0.0842096582055091,0.0776962786912918,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468293786048889,0.050000000745058,0.04974802210927,293.3254089355469,297.1499938964844,293.1499938964844,0.2701851725578308,-3929.612060546875,304.1811218261719,0.8958826661109924,0.353644996881485,0.2500952780246734,293.19256591796875,297.1499938964844,293.1499938964844,0.269862025976181,-5325.18701171875,304.1530456542969,0.8968291878700256,0.3569333553314209,0.3396509885787964,293.3157653808594,297.1499938964844,293.1499938964844,0.0061129429377615,-2196.2998046875,298.8926086425781,0.4468293786048889,0.050000000745058,0.2359831929206848,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9297790527344,291.1863708496094,1.0,0.2827485799789428,0.8281981348991394,0.8281981348991394,1.0,1.0,-1.1439343690872192,0.4701798558235168,0.6737545132637024,0.262963593006134,0.0,0.0,0.4406749308109283,69.73821258544922,79.0,0.4017063081264496,-10005.771484375,220.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6381530761719,307.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.6953125,18000.0,0.0,0.0,0.2265993654727935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656974732875824,0.3657024204730987,-4.92252002004534e-06,0.0,0.000229969547945,0.0,0.0,18.09390449523925,0.0,0.0,0.0,0.3270614743232727,4.0,0.0,1.0
391380,293.1493225097656,297.1499938964844,293.1499938964844,0.040791992098093,-1241.625,304.1477966308594,0.5493649840354919,0.085922934114933,0.0792243927717208,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411318898200989,0.050000000745058,0.0498713925480842,293.3497314453125,297.1499938964844,293.1499938964844,0.2616882026195526,-3830.64794921875,304.18487548828125,0.8801652193069458,0.3442669808864593,0.2437195777893066,293.1920166015625,297.1499938964844,293.1499938964844,0.2691883742809295,-5314.6259765625,304.1531677246094,0.8882810473442078,0.3559712171554565,0.3389638662338257,293.3149719238281,297.1499938964844,293.1499938964844,0.0060768611729145,-2186.142822265625,298.8373413085937,0.4411318898200989,0.050000000745058,0.236568421125412,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9635009765625,291.18603515625,1.0,0.285779058933258,0.8279742002487183,0.8279742002487183,1.0,1.0,-1.138141632080078,0.4673734009265899,0.6707682013511658,0.2619825005531311,0.0,0.0,0.4358871579170227,72.7888412475586,82.0,-0.2479834705591201,-9902.298828125,224.60055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,307.0790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.669921875,18000.0,0.0,0.0,0.224327266216278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592525720596313,0.3592574596405029,-4.89575722895097e-06,0.0,0.0002276636514579,0.0,0.0,17.62689781188965,0.0,0.0,0.0,0.3251852691173553,4.0,0.0,1.0
391440,293.1493225097656,297.1499938964844,293.1499938964844,0.040791992098093,-1241.625,304.1477966308594,0.5493649840354919,0.085922934114933,0.0792243927717208,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411318898200989,0.050000000745058,0.0498713925480842,293.3497314453125,297.1499938964844,293.1499938964844,0.2616882026195526,-3830.64794921875,304.18487548828125,0.8801652193069458,0.3442669808864593,0.2437195777893066,293.1920166015625,297.1499938964844,293.1499938964844,0.2691883742809295,-5314.6259765625,304.1531677246094,0.8882810473442078,0.3559712171554565,0.3389638662338257,293.3149719238281,297.1499938964844,293.1499938964844,0.0060768611729145,-2186.142822265625,298.8373413085937,0.4411318898200989,0.050000000745058,0.236568421125412,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9635009765625,291.18603515625,1.0,0.285779058933258,0.8279742002487183,0.8279742002487183,1.0,1.0,-1.138141632080078,0.4673734009265899,0.6707682013511658,0.2619825005531311,0.0,0.0,0.4358871579170227,72.7888412475586,82.0,-0.2479834705591201,-9902.298828125,224.60055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,307.0790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.669921875,18000.0,0.0,0.0,0.224327266216278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592525720596313,0.3592574596405029,-4.89575722895097e-06,0.0,0.0002276636514579,0.0,0.0,17.62689781188965,0.0,0.0,0.0,0.3251852691173553,4.0,0.0,1.0
