time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.0416188426315784,-1255.1552734375,304.1466979980469,0.5490095615386963,0.0868032127618789,0.0800923407077789,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4384824931621551,0.050000000745058,0.0499330796301364,293.3586730957031,297.1499938964844,293.1499938964844,0.2575110197067261,-3781.912109375,304.18609619140625,0.8726319670677185,0.3399726748466491,0.2405911982059478,293.1921081542969,297.1499938964844,293.1499938964844,0.2687615156173706,-5307.89501953125,304.15338134765625,0.8841094970703125,0.3554193675518036,0.3385215401649475,293.3143615722656,297.1499938964844,293.1499938964844,0.0060593145899474,-2181.194580078125,298.8103332519531,0.4384824931621551,0.050000000745058,0.2368610352277755,291.1858215332031,291.1499938964844,266.17498779296875,264.7961120605469,282.5668334960937,293.9761962890625,291.1856689453125,1.0,0.2872848808765411,0.8278622627258301,0.8278622627258301,1.0,1.0,-1.1353224515914917,0.4660478234291076,0.6692746877670288,0.2613951861858368,0.0,0.0,0.4335207939147949,74.31243896484375,82.0,-1.0177981853485107,-9852.875,226.5742950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6783142089844,307.06768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.748046875,18000.0,0.0,0.0,0.2231479585170745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561013340950012,0.3561062216758728,-4.882888333668234e-06,0.0,0.0002264668000862,0.0,0.0,17.401582717895508,0.0,0.0,0.0,0.3242771625518799,4.0,0.0,1.0
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423594489693641,-1267.28271484375,304.1459655761719,0.5484598875045776,0.0874753072857856,0.0808573439717292,294.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4360049962997436,0.050000000745058,0.049993559718132,293.362548828125,297.1499938964844,293.1499938964844,0.2539950907230377,-3741.092041015625,304.1859130859375,0.8659558296203613,0.3365625143051147,0.2379614263772964,293.1922302246094,297.1499938964844,293.1499938964844,0.2683548331260681,-5301.53369140625,304.15350341796875,0.8801138997077942,0.3548605144023895,0.3380587100982666,293.313720703125,297.1499938964844,293.1499938964844,0.006042196881026,-2176.4970703125,298.78289794921875,0.4360049962997436,0.050000000745058,0.2371479272842407,291.1840515136719,291.1499938964844,266.1933288574219,264.8129577636719,282.57763671875,293.9771423339844,291.18328857421875,1.0,0.2887946963310241,0.8277556896209717,0.8277556896209717,1.0,1.0,-1.13294517993927,0.4649613797664642,0.6679838299751282,0.2608111798763275,0.0,0.0,0.431417167186737,75.80936431884766,85.0,-4.871617794036865,-9809.150390625,228.6386260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6910400390625,307.0539855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.30078125,18000.0,0.0,0.0,0.2219511568546295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531120717525482,0.3531169295310974,-4.870447810390033e-06,0.0,0.0002252522099297,0.0,0.0,17.188491821289062,0.0,0.0,0.0,0.323420375585556,4.0,0.0,1.0
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.0432637259364128,-1282.1395263671875,304.1458435058594,0.5457527041435242,0.0881085246801376,0.0817412063479423,294.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4314275085926056,0.050000000745058,0.0501132793724536,293.36279296875,297.1499938964844,293.1499938964844,0.2487335950136184,-3680.53759765625,304.18267822265625,0.8547191619873047,0.3311177492141723,0.2339865416288375,293.1923522949219,297.1499938964844,293.1499938964844,0.2676856815814972,-5291.2568359375,304.1534423828125,0.8725441694259644,0.3537675440311432,0.3371414542198181,293.3124389648437,297.1499938964844,293.1499938964844,0.0060099260881543,-2168.115966796875,298.7256774902344,0.4314275085926056,0.050000000745058,0.2377158105373382,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.965087890625,291.1730041503906,1.0,0.2918303310871124,0.8275425434112549,0.8275425434112549,1.0,1.0,-1.128959059715271,0.4632129669189453,0.6657461524009705,0.2596236765384674,0.0,0.0,0.4288331568241119,78.7779312133789,88.0,-11.763023376464844,-9746.0341796875,232.9585418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7079162597656,307.03350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.40625,18000.0,0.0,0.0,0.2195791006088256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489440381526947,0.3489488959312439,-4.85070131617249e-06,0.0,0.0002228448720416,0.0,0.0,16.88605499267578,0.0,0.0,0.0,0.3221960067749023,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.0432637259364128,-1282.1395263671875,304.1458435058594,0.5457527041435242,0.0881085246801376,0.0817412063479423,294.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4314275085926056,0.050000000745058,0.0501132793724536,293.36279296875,297.1499938964844,293.1499938964844,0.2487335950136184,-3680.53759765625,304.18267822265625,0.8547191619873047,0.3311177492141723,0.2339865416288375,293.1923522949219,297.1499938964844,293.1499938964844,0.2676856815814972,-5291.2568359375,304.1534423828125,0.8725441694259644,0.3537675440311432,0.3371414542198181,293.3124389648437,297.1499938964844,293.1499938964844,0.0060099260881543,-2168.115966796875,298.7256774902344,0.4314275085926056,0.050000000745058,0.2377158105373382,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.965087890625,291.1730041503906,1.0,0.2918303310871124,0.8275425434112549,0.8275425434112549,1.0,1.0,-1.128959059715271,0.4632129669189453,0.6657461524009705,0.2596236765384674,0.0,0.0,0.4288331568241119,78.7779312133789,88.0,-11.763023376464844,-9746.0341796875,232.9585418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7079162597656,307.03350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.40625,18000.0,0.0,0.0,0.2195791006088256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489440381526947,0.3489488959312439,-4.85070131617249e-06,0.0,0.0002228448720416,0.0,0.0,16.88605499267578,0.0,0.0,0.0,0.3221960067749023,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436052903532981,-1287.74462890625,304.14666748046875,0.5416328310966492,0.0882150754332542,0.0820439085364341,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272112548351288,0.050000000745058,0.0502340272068977,293.35968017578125,297.1499938964844,293.1499938964844,0.2443297654390335,-3629.773193359375,304.1791381835937,0.8448192477226257,0.3263580203056335,0.2306836247444152,293.1922912597656,297.1499938964844,293.1499938964844,0.2669928073883056,-5280.54052734375,304.1534423828125,0.8653812408447266,0.3527051210403442,0.3362567722797394,293.3113708496094,297.1499938964844,293.1499938964844,0.0059769982472062,-2159.294677734375,298.6690368652344,0.4272112548351288,0.050000000745058,0.2382885962724685,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.5962829589844,293.9505615234375,291.1654968261719,1.0,0.2948696911334991,0.8273293972015381,0.8273293972015381,1.0,1.0,-1.1251283884048462,0.4615848362445831,0.6635435223579407,0.2583406865596771,0.0,0.0,0.4272511899471283,81.77174377441406,76.0,-10.307209968566896,-9699.7412109375,237.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7055053710937,307.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.2173700481653213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465904891490936,0.3465953171253204,-4.839173925574869e-06,0.0,0.0002206029748776,0.0,0.0,16.715335845947266,0.0,0.0,0.0,0.3214915990829468,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436052903532981,-1287.74462890625,304.14666748046875,0.5416328310966492,0.0882150754332542,0.0820439085364341,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272112548351288,0.050000000745058,0.0502340272068977,293.35968017578125,297.1499938964844,293.1499938964844,0.2443297654390335,-3629.773193359375,304.1791381835937,0.8448192477226257,0.3263580203056335,0.2306836247444152,293.1922912597656,297.1499938964844,293.1499938964844,0.2669928073883056,-5280.54052734375,304.1534423828125,0.8653812408447266,0.3527051210403442,0.3362567722797394,293.3113708496094,297.1499938964844,293.1499938964844,0.0059769982472062,-2159.294677734375,298.6690368652344,0.4272112548351288,0.050000000745058,0.2382885962724685,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.5962829589844,293.9505615234375,291.1654968261719,1.0,0.2948696911334991,0.8273293972015381,0.8273293972015381,1.0,1.0,-1.1251283884048462,0.4615848362445831,0.6635435223579407,0.2583406865596771,0.0,0.0,0.4272511899471283,81.77174377441406,76.0,-10.307209968566896,-9699.7412109375,237.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7055053710937,307.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.2173700481653213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465904891490936,0.3465953171253204,-4.839173925574869e-06,0.0,0.0002206029748776,0.0,0.0,16.715335845947266,0.0,0.0,0.0,0.3214915990829468,4.0,0.0,1.0
391860,293.1421813964844,297.1499938964844,293.1499938964844,0.0435411296784877,-1286.6512451171875,304.1478881835937,0.5431811809539795,0.0881195142865181,0.0819463953375816,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287395775318146,0.050000000745058,0.0501890443265438,293.3556823730469,297.1499938964844,293.1499938964844,0.2400156259536743,-3579.529296875,304.1766357421875,0.8432340025901794,0.3218497931957245,0.2274781614542007,293.19207763671875,297.1499938964844,293.1499938964844,0.2660655379295349,-5265.9365234375,304.15386962890625,0.8668356537818909,0.3516785800457001,0.3352343142032623,293.310546875,297.1499938964844,293.1499938964844,0.0059205903671681,-2142.568115234375,298.6140441894531,0.4287395775318146,0.050000000745058,0.2380752265453338,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075744628906,293.9380798339844,291.1627197265625,1.0,0.2924775779247284,0.8271015286445618,0.8271015286445618,1.0,1.0,-1.1196272373199463,0.459174633026123,0.6604525446891785,0.2567251026630401,0.0,0.0,0.4258548021316528,80.54727172851562,64.0,-4.225323677062988,-9647.3232421875,233.0697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.684814453125,306.99761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.447265625,18000.0,0.0,0.0,0.2153918296098709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448130786418915,0.3448179066181183,-4.8315373533114325e-06,0.0,0.0002185953344451,0.0,0.0,16.590354919433594,0.0,0.0,0.0,0.3209762871265411,4.0,0.0,1.0
391920,293.1421813964844,297.1499938964844,293.1499938964844,0.0435411296784877,-1286.6512451171875,304.1478881835937,0.5431811809539795,0.0881195142865181,0.0819463953375816,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287395775318146,0.050000000745058,0.0501890443265438,293.3556823730469,297.1499938964844,293.1499938964844,0.2400156259536743,-3579.529296875,304.1766357421875,0.8432340025901794,0.3218497931957245,0.2274781614542007,293.19207763671875,297.1499938964844,293.1499938964844,0.2660655379295349,-5265.9365234375,304.15386962890625,0.8668356537818909,0.3516785800457001,0.3352343142032623,293.310546875,297.1499938964844,293.1499938964844,0.0059205903671681,-2142.568115234375,298.6140441894531,0.4287395775318146,0.050000000745058,0.2380752265453338,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075744628906,293.9380798339844,291.1627197265625,1.0,0.2924775779247284,0.8271015286445618,0.8271015286445618,1.0,1.0,-1.1196272373199463,0.459174633026123,0.6604525446891785,0.2567251026630401,0.0,0.0,0.4258548021316528,80.54727172851562,64.0,-4.225323677062988,-9647.3232421875,233.0697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.684814453125,306.99761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.447265625,18000.0,0.0,0.0,0.2153918296098709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448130786418915,0.3448179066181183,-4.8315373533114325e-06,0.0,0.0002185953344451,0.0,0.0,16.590354919433594,0.0,0.0,0.0,0.3209762871265411,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432571433484554,-1281.924560546875,304.1490783691406,0.549644947052002,0.087952971458435,0.0816469490528106,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350796043872833,0.050000000745058,0.0500170364975929,293.3514404296875,297.1499938964844,293.1499938964844,0.23569355905056,-3528.721923828125,304.17498779296875,0.8481121063232422,0.3175030052661896,0.2243021577596664,293.19158935546875,297.1499938964844,293.1499938964844,0.2649565935134887,-5248.3525390625,304.1544189453125,0.8752902746200562,0.350709319114685,0.3341368436813354,293.309814453125,297.1499938964844,293.1499938964844,0.0058463029563426,-2119.6455078125,298.5610656738281,0.4350796043872833,0.050000000745058,0.2372592836618423,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.621826171875,293.9276428222656,291.1642761230469,1.0,0.2864859402179718,0.8268736004829407,0.8268736004829407,1.0,1.0,-1.1129528284072876,0.456217885017395,0.6567350029945374,0.2548775970935821,0.0,0.0,0.423905074596405,76.09142303466797,52.0,0.7654862999916077,-9580.6337890625,222.3015594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6540222167969,306.9690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6953125,18000.0,0.0,0.0,0.2136206626892089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425329923629761,0.3425378203392029,-4.823532890441129e-06,0.0,0.0002167978236684,0.0,0.0,16.436296463012695,0.0,0.0,0.0,0.320349782705307,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432571433484554,-1281.924560546875,304.1490783691406,0.549644947052002,0.087952971458435,0.0816469490528106,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350796043872833,0.050000000745058,0.0500170364975929,293.3514404296875,297.1499938964844,293.1499938964844,0.23569355905056,-3528.721923828125,304.17498779296875,0.8481121063232422,0.3175030052661896,0.2243021577596664,293.19158935546875,297.1499938964844,293.1499938964844,0.2649565935134887,-5248.3525390625,304.1544189453125,0.8752902746200562,0.350709319114685,0.3341368436813354,293.309814453125,297.1499938964844,293.1499938964844,0.0058463029563426,-2119.6455078125,298.5610656738281,0.4350796043872833,0.050000000745058,0.2372592836618423,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.621826171875,293.9276428222656,291.1642761230469,1.0,0.2864859402179718,0.8268736004829407,0.8268736004829407,1.0,1.0,-1.1129528284072876,0.456217885017395,0.6567350029945374,0.2548775970935821,0.0,0.0,0.423905074596405,76.09142303466797,52.0,0.7654862999916077,-9580.6337890625,222.3015594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6540222167969,306.9690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6953125,18000.0,0.0,0.0,0.2136206626892089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425329923629761,0.3425378203392029,-4.823532890441129e-06,0.0,0.0002167978236684,0.0,0.0,16.436296463012695,0.0,0.0,0.0,0.320349782705307,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430651493370533,-1278.7470703125,304.1495666503906,0.5544692873954773,0.0878517627716064,0.0814484059810638,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4399692416191101,0.050000000745058,0.0498983040452003,293.3492736816406,297.1499938964844,293.1499938964844,0.2335537374019622,-3503.43994140625,304.1743469238281,0.8526097536087036,0.3153778910636902,0.2227253764867782,293.1912841796875,297.1499938964844,293.1499938964844,0.2643772661685943,-5239.169921875,304.1546630859375,0.881788969039917,0.3502446115016937,0.3335746526718139,293.3094787597656,297.1499938964844,293.1499938964844,0.0058051510713994,-2106.79541015625,298.5348205566406,0.4399692416191101,0.050000000745058,0.2366960644721985,291.1651916503906,291.1499938964844,266.3583374023437,264.962158203125,282.6299133300781,293.9232788085937,291.1654357910156,1.0,0.2824525833129883,0.8267596364021301,0.8267596364021301,1.0,1.0,-1.1093285083770752,0.454603761434555,0.6547247767448425,0.2539048194885254,0.0,0.0,0.4227814674377441,73.0313949584961,52.0,2.130584239959717,-9543.197265625,215.2950897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6376647949219,306.9525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.357421875,18000.0,0.0,0.0,0.2127928584814071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411864936351776,0.341191291809082,-4.818778961634962e-06,0.0,0.0002159576979465,0.0,0.0,16.34557342529297,0.0,0.0,0.0,0.31998211145401,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428476184606552,-1275.155029296875,304.1500549316406,0.5603306889533997,0.0877417400479316,0.0812251269817352,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4461120069026947,0.050000000745058,0.0497631840407848,293.3470458984375,297.1499938964844,293.1499938964844,0.2314320057630539,-3478.296630859375,304.1737670898437,0.8584861755371094,0.3132893443107605,0.2211593091487884,293.19091796875,297.1499938964844,293.1499938964844,0.2637879550457001,-5229.83251953125,304.1548767089844,0.8897900581359863,0.3497948050498962,0.3330089151859283,293.30914306640625,297.1499938964844,293.1499938964844,0.0057620662264525,-2093.254150390625,298.5086975097656,0.4461120069026947,0.050000000745058,0.2360551208257675,291.1665344238281,291.1499938964844,266.3766784667969,264.9784240722656,282.63848876953125,293.9192810058594,291.16680908203125,1.0,0.2778542339801788,0.826664924621582,0.826664924621582,1.0,1.0,-1.1055703163146973,0.4529256522655487,0.652644693851471,0.2529174089431762,0.0,0.0,0.4215462505817413,69.5551528930664,40.0,3.097637891769409,-9503.810546875,207.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6217346191406,306.9355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.99609375,18000.0,0.0,0.0,0.2119930237531662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397153317928314,0.3397201299667358,-4.813572559214663e-06,0.0,0.0002151459630113,0.0,0.0,16.2466983795166,0.0,0.0,0.0,0.3195805847644806,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424590557813644,-1268.755859375,304.15069580078125,0.5719091296195984,0.0875473842024803,0.0808274075388908,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4589018225669861,0.050000000745058,0.0495207943022251,293.3432922363281,297.1499938964844,293.1499938964844,0.2281070947647094,-3438.769775390625,304.1729431152344,0.8710120320320129,0.3100448250770569,0.2186973392963409,293.190185546875,297.1499938964844,293.1499938964844,0.2628474235534668,-5214.94775390625,304.1551513671875,0.905906081199646,0.3491129279136657,0.3321112990379333,293.30865478515625,297.1499938964844,293.1499938964844,0.0056904046796262,-2070.58447265625,298.467041015625,0.4589018225669861,0.050000000745058,0.234905332326889,291.1687927246094,291.1499938964844,266.406005859375,265.0043334960937,282.6526184082031,293.9127502441406,291.1690673828125,1.0,0.2694941759109497,0.8265132904052734,0.8265132904052734,1.0,1.0,-1.0993893146514893,0.4501527845859527,0.6492365598678589,0.2513373792171478,0.0,0.0,0.4193588197231293,63.3288459777832,40.0,3.660197973251343,-9437.5947265625,193.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5986633300781,306.9075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.568359375,18000.0,0.0,0.0,0.2107524424791336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370912969112396,0.337096095085144,-4.804276159120491e-06,0.0,0.0002138869313057,0.0,0.0,16.0710506439209,0.0,0.0,0.0,0.3188671469688415,4.0,0.0,1.0
392280,293.14752197265625,297.1499938964844,293.1499938964844,0.0423547476530075,-1267.0413818359375,304.1508483886719,0.5752281546592712,0.0874938741326332,0.0807205066084861,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.462729811668396,0.050000000745058,0.0494563765823841,293.34234619140625,297.1499938964844,293.1499938964844,0.2272907346487045,-3429.04296875,304.1727600097656,0.8747928738594055,0.3092486262321472,0.2180906981229782,293.1899719238281,297.1499938964844,293.1499938964844,0.262614905834198,-5211.27294921875,304.1552124023437,0.9108604788780212,0.3489482700824737,0.3318892419338226,293.3085021972656,297.1499938964844,293.1499938964844,0.0056721549481153,-2064.788330078125,298.4566345214844,0.462729811668396,0.050000000745058,0.2345997542142868,291.1693115234375,291.1499938964844,266.413330078125,265.01080322265625,282.6562805175781,293.91119384765625,291.1695861816406,1.0,0.267236053943634,0.8264754414558411,0.8264754414558411,1.0,1.0,-1.0978223085403442,0.4494467973709106,0.6483755111694336,0.250946432352066,0.0,0.0,0.418780654668808,61.67544174194336,28.0,3.681705951690674,-9420.611328125,190.26910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5935363769531,306.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.1171875,18000.0,0.0,0.0,0.2104467004537582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363933265209198,0.3363981246948242,-4.80178778161644e-06,0.0,0.0002135766408173,0.0,0.0,16.024444580078125,0.0,0.0,0.0,0.3186777234077453,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0417894572019577,-1257.7647705078125,304.1515197753906,0.5945467352867126,0.087194062769413,0.0801412835717201,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812293946743011,0.050000000745058,0.0491171218454837,293.3376159667969,297.1499938964844,293.1499938964844,0.2232775241136551,-3381.09033203125,304.171875,0.8983115553855896,0.305333524942398,0.2150976657867431,293.1889038085937,297.1499938964844,293.1499938964844,0.261461853981018,-5193.05810546875,304.1553955078125,0.9423053860664368,0.3481504321098327,0.330789566040039,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796038359403,-2035.2440185546875,298.4046630859375,0.4812293946743011,0.050000000745058,0.232990488409996,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761474609375,293.9045715332031,291.1721496582031,1.0,0.2550231516361236,0.8262858986854553,0.8262858986854553,1.0,1.0,-1.0898758172988892,0.4458439946174621,0.644031822681427,0.249034583568573,0.0,0.0,0.4156893491744995,52.974735260009766,25.0,3.7424726486206055,-9333.58203125,171.68328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,306.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.498046875,18000.0,0.0,0.0,0.2089267075061798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326784968376159,0.3326832950115204,-4.788527348864591e-06,0.0,0.0002120340504916,0.0,0.0,15.777460098266602,0.0,0.0,0.0,0.3176722824573517,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0417894572019577,-1257.7647705078125,304.1515197753906,0.5945467352867126,0.087194062769413,0.0801412835717201,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812293946743011,0.050000000745058,0.0491171218454837,293.3376159667969,297.1499938964844,293.1499938964844,0.2232775241136551,-3381.09033203125,304.171875,0.8983115553855896,0.305333524942398,0.2150976657867431,293.1889038085937,297.1499938964844,293.1499938964844,0.261461853981018,-5193.05810546875,304.1553955078125,0.9423053860664368,0.3481504321098327,0.330789566040039,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796038359403,-2035.2440185546875,298.4046630859375,0.4812293946743011,0.050000000745058,0.232990488409996,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761474609375,293.9045715332031,291.1721496582031,1.0,0.2550231516361236,0.8262858986854553,0.8262858986854553,1.0,1.0,-1.0898758172988892,0.4458439946174621,0.644031822681427,0.249034583568573,0.0,0.0,0.4156893491744995,52.974735260009766,25.0,3.7424726486206055,-9333.58203125,171.68328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,306.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.498046875,18000.0,0.0,0.0,0.2089267075061798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326784968376159,0.3326832950115204,-4.788527348864591e-06,0.0,0.0002120340504916,0.0,0.0,15.777460098266602,0.0,0.0,0.0,0.3176722824573517,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397228114306926,-1223.837158203125,304.1545104980469,0.6070278286933899,0.0845608487725257,0.0780049338936805,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950422644615173,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179834544658661,-3316.872802734375,304.1734619140625,0.9196359515190125,0.2995061576366424,0.2111065238714218,293.1978759765625,297.1499938964844,293.1499938964844,0.2588752508163452,-5151.3671875,304.157958984375,0.9680761098861694,0.3453258872032165,0.3282560110092163,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625123739242,-1997.6070556640625,298.320556640625,0.4950422644615173,0.050000000745058,0.2317612171173095,291.1788635253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.8975524902344,291.18023681640625,1.0,0.244740605354309,0.8261445760726929,0.8261445760726929,1.0,1.0,-1.0776948928833008,0.4402492344379425,0.6374456286430359,0.246364951133728,0.0,0.0,0.411517322063446,46.25087738037109,25.0,11.402878761291504,-9223.1025390625,155.82130432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628356933594,306.8473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18031.1015625,18000.0,0.0,0.0,0.2073588818311691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281879723072052,0.3281927406787872,-4.773576165462146e-06,0.0,0.0002104429004248,0.0,0.0,15.484638214111328,0.0,0.0,0.0,0.3164717555046081,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397228114306926,-1223.837158203125,304.1545104980469,0.6070278286933899,0.0845608487725257,0.0780049338936805,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950422644615173,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179834544658661,-3316.872802734375,304.1734619140625,0.9196359515190125,0.2995061576366424,0.2111065238714218,293.1978759765625,297.1499938964844,293.1499938964844,0.2588752508163452,-5151.3671875,304.157958984375,0.9680761098861694,0.3453258872032165,0.3282560110092163,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625123739242,-1997.6070556640625,298.320556640625,0.4950422644615173,0.050000000745058,0.2317612171173095,291.1788635253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.8975524902344,291.18023681640625,1.0,0.244740605354309,0.8261445760726929,0.8261445760726929,1.0,1.0,-1.0776948928833008,0.4402492344379425,0.6374456286430359,0.246364951133728,0.0,0.0,0.411517322063446,46.25087738037109,25.0,11.402878761291504,-9223.1025390625,155.82130432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628356933594,306.8473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18031.1015625,18000.0,0.0,0.0,0.2073588818311691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281879723072052,0.3281927406787872,-4.773576165462146e-06,0.0,0.0002104429004248,0.0,0.0,15.484638214111328,0.0,0.0,0.0,0.3164717555046081,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375728569924831,-1188.6080322265625,304.15655517578125,0.6157241463661194,0.0823592469096183,0.0757782533764839,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5069735646247864,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.2133118510246276,-3260.278564453125,304.1733703613281,0.9387485980987548,0.2948729991912842,0.2075885981321334,293.2009582519531,297.1499938964844,293.1499938964844,0.2567278742790222,-5117.16748046875,304.1588134765625,0.986912965774536,0.3434831500053406,0.326184868812561,293.327880859375,297.1499938964844,293.1499938964844,0.0053662341088056,-1966.5025634765625,298.2416687011719,0.5069735646247864,0.050000000745058,0.2308766990900039,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157897949219,293.8739013671875,291.1845092773437,1.0,0.2368121445178985,0.8260033130645752,0.8260033130645752,1.0,1.0,-1.0670273303985596,0.435405820608139,0.6316215395927429,0.2438952624797821,0.0,0.0,0.4063253998756408,41.38534927368164,25.0,4.5583319664001465,-9105.125,144.06118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5714111328125,306.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.794921875,18000.0,0.0,0.0,0.2056103646755218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218811154365539,0.3218858540058136,-4.752653239847859e-06,0.0,0.0002086683962261,0.0,0.0,15.078081130981444,0.0,0.0,0.0,0.3148291409015655,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375728569924831,-1188.6080322265625,304.15655517578125,0.6157241463661194,0.0823592469096183,0.0757782533764839,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5069735646247864,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.2133118510246276,-3260.278564453125,304.1733703613281,0.9387485980987548,0.2948729991912842,0.2075885981321334,293.2009582519531,297.1499938964844,293.1499938964844,0.2567278742790222,-5117.16748046875,304.1588134765625,0.986912965774536,0.3434831500053406,0.326184868812561,293.327880859375,297.1499938964844,293.1499938964844,0.0053662341088056,-1966.5025634765625,298.2416687011719,0.5069735646247864,0.050000000745058,0.2308766990900039,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157897949219,293.8739013671875,291.1845092773437,1.0,0.2368121445178985,0.8260033130645752,0.8260033130645752,1.0,1.0,-1.0670273303985596,0.435405820608139,0.6316215395927429,0.2438952624797821,0.0,0.0,0.4063253998756408,41.38534927368164,25.0,4.5583319664001465,-9105.125,144.06118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5714111328125,306.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.794921875,18000.0,0.0,0.0,0.2056103646755218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218811154365539,0.3218858540058136,-4.752653239847859e-06,0.0,0.0002086683962261,0.0,0.0,15.078081130981444,0.0,0.0,0.0,0.3148291409015655,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367311090230941,-1174.8419189453125,304.1568908691406,0.6195146441459656,0.0816080346703529,0.0748926773667335,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5125176906585693,0.050000000745058,0.0485977865755558,293.3400573730469,297.1499938964844,293.1499938964844,0.2112835496664047,-3235.76513671875,304.1727905273437,0.9469471573829652,0.2927417159080505,0.2060182839632034,293.20269775390625,297.1499938964844,293.1499938964844,0.2558218836784363,-5102.86962890625,304.15887451171875,0.9941593408584596,0.3425000011920929,0.3252430260181427,293.3310241699219,297.1499938964844,293.1499938964844,0.0053232843056321,-1952.80908203125,298.20196533203125,0.5125176906585693,0.050000000745058,0.2305269688367843,291.18365478515625,291.1499938964844,266.5416564941406,265.1224060058594,282.7216186523437,293.8626708984375,291.1833190917969,1.0,0.2335341423749923,0.8259326219558716,0.8259326219558716,1.0,1.0,-1.0624405145645142,0.4333431720733642,0.6290973424911499,0.2427843660116195,0.0,0.0,0.4041873812675476,39.45576858520508,25.0,0.8543489575386047,-9055.5205078125,139.36537170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809631347656,306.8013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.630859375,18000.0,0.0,0.0,0.2046625018119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319142073392868,0.3191468119621277,-4.742251348943682e-06,0.0,0.0002077064127661,0.0,0.0,14.899328231811523,0.0,0.0,0.0,0.314097136259079,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.036109983921051,-1164.6806640625,304.15673828125,0.6231449842453003,0.0810321047902107,0.0742401704192161,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5176278352737427,0.050000000745058,0.0485360361635685,293.3383483886719,297.1499938964844,293.1499938964844,0.2093336731195449,-3212.15771484375,304.1722106933594,0.9538467526435852,0.2906654477119446,0.2045086175203323,293.2045288085937,297.1499938964844,293.1499938964844,0.2543586492538452,-5079.0849609375,304.1599426269531,0.9990000128746032,0.3414686024188995,0.3236500322818756,293.33367919921875,297.1499938964844,293.1499938964844,0.005282771307975,-1939.848876953125,298.1630859375,0.5176278352737427,0.050000000745058,0.2302340567111969,291.1825866699219,291.1499938964844,266.5599975585937,265.13824462890625,282.7283935546875,293.8529052734375,291.1824035644531,1.0,0.2306117564439773,0.8258957862854004,0.8258957862854004,1.0,1.0,-1.0575543642044067,0.4311443269252777,0.6264100670814514,0.2416200041770935,0.0,0.0,0.402121752500534,37.82610321044922,28.0,-0.4606900513172149,-9007.46484375,135.16477966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5918273925781,306.79400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.818359375,18000.0,0.0,0.0,0.2036812007427215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316627025604248,0.3166317343711853,-4.732803972729016e-06,0.0,0.0002067105233436,0.0,0.0,14.736405372619627,0.0,0.0,0.0,0.3134251236915588,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351509749889373,-1148.842041015625,304.1560974121094,0.625805139541626,0.0800722166895866,0.0732761621475219,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5228219628334045,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054427117109298,-3164.710693359375,304.1712951660156,0.9580750465393066,0.2865906059741974,0.2016164660453796,293.2030029296875,297.1499938964844,293.1499938964844,0.2467316836118698,-4955.49951171875,304.16912841796875,0.9990000128746032,0.3403860628604889,0.3157655000686645,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100354805588,-1915.8895263671875,298.0914306640625,0.5228219628334045,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.746826171875,293.8292541503906,291.1905822753906,1.0,0.2266684770584106,0.8258221745491028,0.8258221745491028,1.0,1.0,-1.042992353439331,0.424536645412445,0.6184557676315308,0.2383363544940948,0.0,0.0,0.3965901136398315,36.18062973022461,31.0,9.499680519104004,-8885.3076171875,128.58299255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,306.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.509765625,18000.0,0.0,0.0,0.2015804797410965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108827769756317,0.3108874857425689,-4.71426119474927e-06,0.0,0.0002045785658992,0.0,0.0,14.3760986328125,0.0,0.0,0.0,0.3119378387928009,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351509749889373,-1148.842041015625,304.1560974121094,0.625805139541626,0.0800722166895866,0.0732761621475219,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5228219628334045,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054427117109298,-3164.710693359375,304.1712951660156,0.9580750465393066,0.2865906059741974,0.2016164660453796,293.2030029296875,297.1499938964844,293.1499938964844,0.2467316836118698,-4955.49951171875,304.16912841796875,0.9990000128746032,0.3403860628604889,0.3157655000686645,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100354805588,-1915.8895263671875,298.0914306640625,0.5228219628334045,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.746826171875,293.8292541503906,291.1905822753906,1.0,0.2266684770584106,0.8258221745491028,0.8258221745491028,1.0,1.0,-1.042992353439331,0.424536645412445,0.6184557676315308,0.2383363544940948,0.0,0.0,0.3965901136398315,36.18062973022461,31.0,9.499680519104004,-8885.3076171875,128.58299255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,306.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.509765625,18000.0,0.0,0.0,0.2015804797410965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108827769756317,0.3108874857425689,-4.71426119474927e-06,0.0,0.0002045785658992,0.0,0.0,14.3760986328125,0.0,0.0,0.0,0.3119378387928009,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343550965189933,-1135.7197265625,304.1553955078125,0.6260007619857788,0.0791865140199661,0.072445124387741,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.525299608707428,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017655372619629,-3119.7939453125,304.1703186035156,0.95746910572052,0.2825410366058349,0.198775514960289,293.1993713378906,297.1499938964844,293.1499938964844,0.2428946644067764,-4894.32080078125,304.1689147949219,0.9990000128746032,0.3397810459136963,0.3118731677532196,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438203081488,-1894.4322509765625,298.0191345214844,0.525299608707428,0.050000000745058,0.2298396974802017,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.8110046386719,291.1898803710937,1.0,0.2245545089244842,0.8257485628128052,0.8257485628128052,1.0,1.0,-1.0337622165679932,0.4204561710357666,0.6133060455322266,0.2359840124845504,0.0,0.0,0.3908665478229522,35.40296173095703,34.0,-1.4309900999069214,-8770.59375,124.94992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6585998535156,306.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41015625,18000.0,0.0,0.0,0.1992384493350982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303877055644989,0.3038817346096039,-4.691056346928235e-06,0.0,0.0002022016997216,0.0,0.0,13.94067668914795,0.0,0.0,0.0,0.310170978307724,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343550965189933,-1135.7197265625,304.1553955078125,0.6260007619857788,0.0791865140199661,0.072445124387741,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.525299608707428,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017655372619629,-3119.7939453125,304.1703186035156,0.95746910572052,0.2825410366058349,0.198775514960289,293.1993713378906,297.1499938964844,293.1499938964844,0.2428946644067764,-4894.32080078125,304.1689147949219,0.9990000128746032,0.3397810459136963,0.3118731677532196,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438203081488,-1894.4322509765625,298.0191345214844,0.525299608707428,0.050000000745058,0.2298396974802017,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.8110046386719,291.1898803710937,1.0,0.2245545089244842,0.8257485628128052,0.8257485628128052,1.0,1.0,-1.0337622165679932,0.4204561710357666,0.6133060455322266,0.2359840124845504,0.0,0.0,0.3908665478229522,35.40296173095703,34.0,-1.4309900999069214,-8770.59375,124.94992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6585998535156,306.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41015625,18000.0,0.0,0.0,0.1992384493350982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303877055644989,0.3038817346096039,-4.691056346928235e-06,0.0,0.0002022016997216,0.0,0.0,13.94067668914795,0.0,0.0,0.0,0.310170978307724,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0336432605981826,-1124.0457763671875,304.15478515625,0.6240004897117615,0.0783050656318664,0.0716545134782791,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254572629928589,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983104050159454,-3077.54638671875,304.1693115234375,0.952852427959442,0.2785079181194305,0.1959644854068756,293.199462890625,297.1499938964844,293.1499938964844,0.2425947338342666,-4891.58154296875,304.1630249023437,0.9990000128746032,0.3385221660137176,0.3116291761398315,293.3428649902344,297.1499938964844,293.1499938964844,0.0050838985480368,-1875.5645751953125,297.9429016113281,0.5254572629928589,0.050000000745058,0.2298322468996048,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.18084716796875,1.0,0.2239532321691513,0.8257161974906921,0.8257161974906921,1.0,1.0,-1.0291340351104736,0.4185698628425598,0.610564112663269,0.2343893349170684,0.0,0.0,0.3871394991874695,35.29045104980469,37.0,-10.287282943725586,-8698.0302734375,123.63631439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6941833496094,306.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.212890625,18000.0,0.0,0.0,0.1967725753784179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990525960922241,0.299057275056839,-4.672369414038258e-06,0.0,0.0001996991486521,0.0,0.0,13.63709545135498,0.0,0.0,0.0,0.3089112937450409,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.0336432605981826,-1124.0457763671875,304.15478515625,0.6240004897117615,0.0783050656318664,0.0716545134782791,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254572629928589,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983104050159454,-3077.54638671875,304.1693115234375,0.952852427959442,0.2785079181194305,0.1959644854068756,293.199462890625,297.1499938964844,293.1499938964844,0.2425947338342666,-4891.58154296875,304.1630249023437,0.9990000128746032,0.3385221660137176,0.3116291761398315,293.3428649902344,297.1499938964844,293.1499938964844,0.0050838985480368,-1875.5645751953125,297.9429016113281,0.5254572629928589,0.050000000745058,0.2298322468996048,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.18084716796875,1.0,0.2239532321691513,0.8257161974906921,0.8257161974906921,1.0,1.0,-1.0291340351104736,0.4185698628425598,0.610564112663269,0.2343893349170684,0.0,0.0,0.3871394991874695,35.29045104980469,37.0,-10.287282943725586,-8698.0302734375,123.63631439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6941833496094,306.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.212890625,18000.0,0.0,0.0,0.1967725753784179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990525960922241,0.299057275056839,-4.672369414038258e-06,0.0,0.0001996991486521,0.0,0.0,13.63709545135498,0.0,0.0,0.0,0.3089112937450409,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329351387917995,-1112.397705078125,304.1543884277344,0.620025098323822,0.0773763433098793,0.0708514675498008,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236822366714478,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949454396963119,-3036.241455078125,304.1684875488281,0.9447012543678284,0.2744849026203155,0.1931759417057037,293.2049865722656,297.1499938964844,293.1499938964844,0.2452007681131363,-4936.14599609375,304.154296875,0.9990000128746032,0.336161732673645,0.3144027590751648,293.3449401855469,297.1499938964844,293.1499938964844,0.0050268932245671,-1857.7261962890625,297.864990234375,0.5236822366714478,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1693115234375,1.0,0.2245979756116867,0.8256838321685791,0.8256838321685791,1.0,1.0,-1.0282771587371826,0.418515145778656,0.6097620129585266,0.2333075404167175,0.0,0.0,0.3851032853126526,35.72309494018555,40.0,-15.228282928466797,-8657.380859375,124.18766784667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.710205078125,306.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.33984375,18000.0,0.0,0.0,0.1943957805633545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961687743663788,0.2961734235286712,-4.660296781366924e-06,0.0,0.00019728699408,0.0,0.0,13.4547119140625,0.0,0.0,0.0,0.3081475496292114,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329351387917995,-1112.397705078125,304.1543884277344,0.620025098323822,0.0773763433098793,0.0708514675498008,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236822366714478,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949454396963119,-3036.241455078125,304.1684875488281,0.9447012543678284,0.2744849026203155,0.1931759417057037,293.2049865722656,297.1499938964844,293.1499938964844,0.2452007681131363,-4936.14599609375,304.154296875,0.9990000128746032,0.336161732673645,0.3144027590751648,293.3449401855469,297.1499938964844,293.1499938964844,0.0050268932245671,-1857.7261962890625,297.864990234375,0.5236822366714478,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1693115234375,1.0,0.2245979756116867,0.8256838321685791,0.8256838321685791,1.0,1.0,-1.0282771587371826,0.418515145778656,0.6097620129585266,0.2333075404167175,0.0,0.0,0.3851032853126526,35.72309494018555,40.0,-15.228282928466797,-8657.380859375,124.18766784667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.710205078125,306.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.33984375,18000.0,0.0,0.0,0.1943957805633545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961687743663788,0.2961734235286712,-4.660296781366924e-06,0.0,0.00019728699408,0.0,0.0,13.4547119140625,0.0,0.0,0.0,0.3081475496292114,4.0,0.0,1.0
