time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.0325682386755943,-1106.3360595703125,304.1542358398437,0.61729896068573,0.0768812149763107,0.0704322829842567,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5221607089042664,0.050000000745058,0.0484857857227325,293.3253173828125,297.1499938964844,293.1499938964844,0.1932854950428009,-3015.799560546875,304.16815185546875,0.9393742084503174,0.2724757194519043,0.1917885988950729,293.2098083496094,297.1499938964844,293.1499938964844,0.2473229467868805,-4971.73583984375,304.149658203125,0.9990000128746032,0.3345164060592651,0.3166455626487732,293.3460388183594,297.1499938964844,293.1499938964844,0.0049989176914095,-1848.9759521484373,297.8252868652344,0.5221607089042664,0.050000000745058,0.2299956977367401,291.1645812988281,291.1499938964844,266.7250061035156,265.28009033203125,282.79754638671875,293.8329772949219,291.1631164550781,1.0,0.2253140807151794,0.825667679309845,0.825667679309845,1.0,1.0,-1.0288774967193604,0.4190030992031097,0.609874427318573,0.2328633219003677,0.0,0.0,0.3847523927688598,36.12565231323242,40.0,-16.260698318481445,-8647.2275390625,125.0411605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70782470703125,306.7138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.32421875,18000.0,0.0,0.0,0.1933007687330246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954807579517364,0.2954854369163513,-4.656711553252535e-06,0.0,0.0001961757079698,0.0,0.0,13.409483909606934,0.0,0.0,0.0,0.3079541325569153,4.0,0.0,1.0
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321905091404914,-1100.0509033203125,304.1541748046875,0.6131424903869629,0.0763661786913871,0.0700069814920425,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5193914771080017,0.050000000745058,0.0485161729156971,293.32421875,297.1499938964844,293.1499938964844,0.1916199922561645,-2995.214111328125,304.1678771972656,0.9316617250442504,0.2704717218875885,0.1904138028621673,293.2148742675781,297.1499938964844,293.1499938964844,0.2471625655889511,-4969.0751953125,304.150146484375,0.9962658286094666,0.3327660858631134,0.3163467049598694,293.34716796875,297.1499938964844,293.1499938964844,0.0049723726697266,-1840.5867919921875,297.7857666015625,0.5193914771080017,0.050000000745058,0.2301398366689682,291.15948486328125,291.1499938964844,266.74334716796875,265.2957763671875,282.8105773925781,293.8466186523437,291.1589050292969,1.0,0.2261858284473419,0.8255998492240906,0.8255998492240906,1.0,1.0,-1.0265569686889648,0.4181216657161712,0.608435332775116,0.2318844199180603,0.0,0.0,0.3846482634544372,36.85491943359375,43.0,-11.627077102661133,-8628.875,125.75640106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980895996094,306.71063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.201171875,18000.0,0.0,0.0,0.1922913342714309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952231466770172,0.2952278256416321,-4.654721124097705e-06,0.0,0.0001951512531377,0.0,0.0,13.390835762023926,0.0,0.0,0.0,0.3078683912754059,4.0,0.0,1.0
393420,293.1825256347656,297.1499938964844,293.1499938964844,0.0313394963741302,-1085.55810546875,304.1542053222656,0.6028649210929871,0.0752801150083541,0.0691220462322235,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5128156542778015,0.050000000745058,0.0485943332314491,293.322265625,297.1499938964844,293.1499938964844,0.1880449503660202,-2950.560302734375,304.1678771972656,0.9141241908073424,0.2664531767368316,0.1876769065856933,293.2201843261719,297.1499938964844,293.1499938964844,0.2445548772811889,-4925.76953125,304.1543884277344,0.984959840774536,0.3300348818302154,0.3136385977268219,293.349609375,297.1499938964844,293.1499938964844,0.0049168104305863,-1821.8057861328125,297.7138671875,0.5128156542778015,0.050000000745058,0.2305106073617935,291.1658630371094,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.166748046875,1.0,0.2282851636409759,0.825464129447937,0.825464129447937,1.0,1.0,-1.019545555114746,0.4153096675872803,0.6042358875274658,0.229346677660942,0.0,0.0,0.3822562396526336,38.72230911254883,46.0,5.034550666809082,-8565.4716796875,127.30099487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66717529296875,306.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5234375,18000.0,0.0,0.0,0.1904672086238861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934561371803283,0.2934607863426208,-4.650920345738996e-06,0.0,0.0001933000021381,0.0,0.0,13.289487838745115,0.0,0.0,0.0,0.3074440360069275,4.0,0.0,1.0
393480,293.1825256347656,297.1499938964844,293.1499938964844,0.0313394963741302,-1085.55810546875,304.1542053222656,0.6028649210929871,0.0752801150083541,0.0691220462322235,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5128156542778015,0.050000000745058,0.0485943332314491,293.322265625,297.1499938964844,293.1499938964844,0.1880449503660202,-2950.560302734375,304.1678771972656,0.9141241908073424,0.2664531767368316,0.1876769065856933,293.2201843261719,297.1499938964844,293.1499938964844,0.2445548772811889,-4925.76953125,304.1543884277344,0.984959840774536,0.3300348818302154,0.3136385977268219,293.349609375,297.1499938964844,293.1499938964844,0.0049168104305863,-1821.8057861328125,297.7138671875,0.5128156542778015,0.050000000745058,0.2305106073617935,291.1658630371094,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.166748046875,1.0,0.2282851636409759,0.825464129447937,0.825464129447937,1.0,1.0,-1.019545555114746,0.4153096675872803,0.6042358875274658,0.229346677660942,0.0,0.0,0.3822562396526336,38.72230911254883,46.0,5.034550666809082,-8565.4716796875,127.30099487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66717529296875,306.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5234375,18000.0,0.0,0.0,0.1904672086238861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934561371803283,0.2934607863426208,-4.650920345738996e-06,0.0,0.0001933000021381,0.0,0.0,13.289487838745115,0.0,0.0,0.0,0.3074440360069275,4.0,0.0,1.0
393540,293.1841125488281,297.1499938964844,293.1499938964844,0.0304736942052841,-1070.7501220703125,304.1542358398437,0.591650664806366,0.0741345584392547,0.0681896284222602,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5062090158462524,0.050000000745058,0.0486826784908771,293.32061767578125,297.1499938964844,293.1499938964844,0.184563472867012,-2906.9892578125,304.167724609375,0.8975785970687866,0.2624222040176391,0.1849368661642074,293.2230529785156,297.1499938964844,293.1499938964844,0.2424469143152237,-4891.4404296875,304.1564025878906,0.972156584262848,0.3276734948158264,0.3114541471004486,293.35211181640625,297.1499938964844,293.1499938964844,0.004861818626523,-1803.462646484375,297.6390686035156,0.5062090158462524,0.050000000745058,0.2309296727180481,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790283203125,291.1683654785156,1.0,0.2308081686496734,0.8253284692764282,0.8253284692764282,1.0,1.0,-1.0131243467330933,0.4128496944904327,0.6002746820449829,0.2267283797264099,0.0,0.0,0.379548043012619,40.85090637207031,49.0,2.286935329437256,-8487.578125,129.41799926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.634521484375,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.181640625,18000.0,0.0,0.0,0.1887917071580886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903338670730591,0.2903385162353515,-4.641796749638161e-06,0.0,0.0001915995817398,0.0,0.0,13.104857444763184,0.0,0.0,0.0,0.3067006766796112,4.0,0.0,1.0
393600,293.1841125488281,297.1499938964844,293.1499938964844,0.0304736942052841,-1070.7501220703125,304.1542358398437,0.591650664806366,0.0741345584392547,0.0681896284222602,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5062090158462524,0.050000000745058,0.0486826784908771,293.32061767578125,297.1499938964844,293.1499938964844,0.184563472867012,-2906.9892578125,304.167724609375,0.8975785970687866,0.2624222040176391,0.1849368661642074,293.2230529785156,297.1499938964844,293.1499938964844,0.2424469143152237,-4891.4404296875,304.1564025878906,0.972156584262848,0.3276734948158264,0.3114541471004486,293.35211181640625,297.1499938964844,293.1499938964844,0.004861818626523,-1803.462646484375,297.6390686035156,0.5062090158462524,0.050000000745058,0.2309296727180481,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790283203125,291.1683654785156,1.0,0.2308081686496734,0.8253284692764282,0.8253284692764282,1.0,1.0,-1.0131243467330933,0.4128496944904327,0.6002746820449829,0.2267283797264099,0.0,0.0,0.379548043012619,40.85090637207031,49.0,2.286935329437256,-8487.578125,129.41799926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.634521484375,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.181640625,18000.0,0.0,0.0,0.1887917071580886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903338670730591,0.2903385162353515,-4.641796749638161e-06,0.0,0.0001915995817398,0.0,0.0,13.104857444763184,0.0,0.0,0.0,0.3067006766796112,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296038147062063,-1055.413330078125,304.1542663574219,0.5797871947288513,0.0729319602251052,0.0672148317098617,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997477829456329,0.050000000745058,0.0487801432609558,293.3197021484375,297.1499938964844,293.1499938964844,0.1810892224311828,-2863.333740234375,304.1676025390625,0.8815896511077881,0.258287250995636,0.1821652054786682,293.2249755859375,297.1499938964844,293.1499938964844,0.2404755353927612,-4859.53955078125,304.15753173828125,0.9578571915626526,0.3254290223121643,0.3094033300876617,293.3546447753906,297.1499938964844,293.1499938964844,0.0048075690865516,-1785.3873291015625,297.5622253417969,0.4997477829456329,0.050000000745058,0.2313919961452484,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.89569091796875,291.16876220703125,1.0,0.2336417138576507,0.8252471685409546,0.8252471685409546,1.0,1.0,-1.0068377256393433,0.4105289578437805,0.5963087677955627,0.2239599525928497,0.0,0.0,0.3770430982112884,43.208717346191406,52.0,1.2998056411743164,-8416.111328125,131.9283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0859375,18000.0,0.0,0.0,0.1872317790985107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876167595386505,0.287621408700943,-4.632982381735928e-06,0.0,0.0001900164497783,0.0,0.0,12.942829132080078,0.0,0.0,0.0,0.3060306310653686,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296038147062063,-1055.413330078125,304.1542663574219,0.5797871947288513,0.0729319602251052,0.0672148317098617,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997477829456329,0.050000000745058,0.0487801432609558,293.3197021484375,297.1499938964844,293.1499938964844,0.1810892224311828,-2863.333740234375,304.1676025390625,0.8815896511077881,0.258287250995636,0.1821652054786682,293.2249755859375,297.1499938964844,293.1499938964844,0.2404755353927612,-4859.53955078125,304.15753173828125,0.9578571915626526,0.3254290223121643,0.3094033300876617,293.3546447753906,297.1499938964844,293.1499938964844,0.0048075690865516,-1785.3873291015625,297.5622253417969,0.4997477829456329,0.050000000745058,0.2313919961452484,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.89569091796875,291.16876220703125,1.0,0.2336417138576507,0.8252471685409546,0.8252471685409546,1.0,1.0,-1.0068377256393433,0.4105289578437805,0.5963087677955627,0.2239599525928497,0.0,0.0,0.3770430982112884,43.208717346191406,52.0,1.2998056411743164,-8416.111328125,131.9283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0859375,18000.0,0.0,0.0,0.1872317790985107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876167595386505,0.287621408700943,-4.632982381735928e-06,0.0,0.0001900164497783,0.0,0.0,12.942829132080078,0.0,0.0,0.0,0.3060306310653686,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0283001121133565,-1039.0770263671875,304.155029296875,0.5675705671310425,0.0716688260436058,0.0661934986710548,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.493523359298706,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.1774218678474426,-2816.983154296875,304.1678466796875,0.8657755851745605,0.2538972496986389,0.1792198121547699,293.225830078125,297.1499938964844,293.1499938964844,0.2386454492807388,-4830.03759765625,304.1580505371094,0.942687451839447,0.3233544528484344,0.3075246214866638,293.35723876953125,297.1499938964844,293.1499938964844,0.004753521643579,-1767.2696533203125,297.4845275878906,0.493523359298706,0.050000000745058,0.2318900972604751,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.9165344238281,291.1692810058594,1.0,0.2366963177919387,0.8251658082008362,0.8251658082008362,1.0,1.0,-1.0005452632904053,0.40827077627182,0.5922744870185852,0.2210330516099929,0.0,0.0,0.3744337558746338,45.75459289550781,55.0,0.849015474319458,-8344.119140625,134.72048950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2890625,18000.0,0.0,0.0,0.1857742518186569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848221957683563,0.2848268449306488,-4.624308076017769e-06,0.0,0.0001885372475953,0.0,0.0,12.778127670288086,0.0,0.0,0.0,0.3053527474403381,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0283001121133565,-1039.0770263671875,304.155029296875,0.5675705671310425,0.0716688260436058,0.0661934986710548,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.493523359298706,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.1774218678474426,-2816.983154296875,304.1678466796875,0.8657755851745605,0.2538972496986389,0.1792198121547699,293.225830078125,297.1499938964844,293.1499938964844,0.2386454492807388,-4830.03759765625,304.1580505371094,0.942687451839447,0.3233544528484344,0.3075246214866638,293.35723876953125,297.1499938964844,293.1499938964844,0.004753521643579,-1767.2696533203125,297.4845275878906,0.493523359298706,0.050000000745058,0.2318900972604751,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.9165344238281,291.1692810058594,1.0,0.2366963177919387,0.8251658082008362,0.8251658082008362,1.0,1.0,-1.0005452632904053,0.40827077627182,0.5922744870185852,0.2210330516099929,0.0,0.0,0.3744337558746338,45.75459289550781,55.0,0.849015474319458,-8344.119140625,134.72048950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2890625,18000.0,0.0,0.0,0.1857742518186569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848221957683563,0.2848268449306488,-4.624308076017769e-06,0.0,0.0001885372475953,0.0,0.0,12.778127670288086,0.0,0.0,0.0,0.3053527474403381,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279540009796619,-1031.0604248046875,304.1547546386719,0.5614212155342102,0.0710150524973869,0.0656644776463508,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.490493506193161,0.050000000745058,0.0489399991929531,293.3205261230469,297.1499938964844,293.1499938964844,0.1755563020706176,-2793.32275390625,304.1679992675781,0.8581104278564453,0.2516701221466064,0.1777146458625793,293.2261657714844,297.1499938964844,293.1499938964844,0.2377578318119049,-4815.74560546875,304.158203125,0.9349748492240906,0.322331815958023,0.3066148161888122,293.3585510253906,297.1499938964844,293.1499938964844,0.0047263959422707,-1758.14599609375,297.4451904296875,0.490493506193161,0.050000000745058,0.2321502864360809,291.16943359375,291.1499938964844,266.9083251953125,265.4359436035156,282.9017028808594,293.9276733398437,291.1694641113281,1.0,0.2382845878601074,0.8251251578330994,0.8251251578330994,1.0,1.0,-0.9973896741867064,0.4071585237979889,0.59023118019104,0.219517633318901,0.0,0.0,0.3731188476085663,47.086036682128906,55.0,0.677193820476532,-8308.4384765625,136.19810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603332519531,306.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2890625,18000.0,0.0,0.0,0.185075506567955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834165096282959,0.283421128988266,-4.619956143869786e-06,0.0,0.0001878281182143,0.0,0.0,12.695658683776855,0.0,0.0,0.0,0.3050132989883423,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275927707552909,-1022.542724609375,304.154541015625,0.5552980303764343,0.0703474953770637,0.0651242211461067,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.487502247095108,0.050000000745058,0.0489961467683315,293.3209228515625,297.1499938964844,293.1499938964844,0.1736838966608047,-2769.5224609375,304.1681213378906,0.8506695628166199,0.2494309395551681,0.1762007623910904,293.2264404296875,297.1499938964844,293.1499938964844,0.236872136592865,-4801.4814453125,304.1583251953125,0.9273083806037904,0.3213077485561371,0.3057075142860412,293.3598937988281,297.1499938964844,293.1499938964844,0.0046991812996566,-1748.9671630859375,297.4056091308594,0.487502247095108,0.050000000745058,0.2324166148900985,291.16961669921875,291.1499938964844,266.9266662597656,265.451416015625,282.9109191894531,293.9391174316406,291.1696472167969,1.0,0.239901602268219,0.8250924944877625,0.8250924944877625,1.0,1.0,-0.994222104549408,0.4060531556606293,0.5881689190864563,0.2179728895425796,0.0,0.0,0.371793121099472,48.449737548828125,58.0,0.6026037931442261,-8273.0361328125,137.7163543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54803466796875,306.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.271484375,18000.0,0.0,0.0,0.1843918710947036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820086777210235,0.2820132970809936,-4.615616489900276e-06,0.0,0.0001871343120001,0.0,0.0,12.613348007202148,0.0,0.0,0.0,0.3046744167804718,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267677269876003,-1005.1759033203124,304.1544189453125,0.5432721376419067,0.0689721554517746,0.06401027739048,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.481555312871933,0.050000000745058,0.0491114966571331,293.3207397460937,297.1499938964844,293.1499938964844,0.1700095385313034,-2722.6884765625,304.1681823730469,0.8366068005561829,0.2451320439577102,0.1732232719659805,293.2270812988281,297.1499938964844,293.1499938964844,0.2350966930389404,-4772.8701171875,304.15850830078125,0.9126244187355042,0.3192463219165802,0.3038864731788635,293.36260986328125,297.1499938964844,293.1499938964844,0.0046442528255283,-1730.3702392578125,297.3255615234375,0.481555312871933,0.050000000745058,0.2329638004302978,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,293.959228515625,291.1698608398437,1.0,0.2431974858045578,0.8250271677970886,0.8250271677970886,1.0,1.0,-0.9879205226898192,0.403888076543808,0.584032416343689,0.2148222923278808,0.0,0.0,0.3691161870956421,51.25411224365234,46.0,0.1182203143835067,-8203.8701171875,140.85679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267333984375,306.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2421875,18000.0,0.0,0.0,0.1830585896968841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791771292686462,0.2791817188262939,-4.606958555086749e-06,0.0,0.0001857812021626,0.0,0.0,12.448678016662598,0.0,0.0,0.0,0.3039966821670532,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267677269876003,-1005.1759033203124,304.1544189453125,0.5432721376419067,0.0689721554517746,0.06401027739048,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.481555312871933,0.050000000745058,0.0491114966571331,293.3207397460937,297.1499938964844,293.1499938964844,0.1700095385313034,-2722.6884765625,304.1681823730469,0.8366068005561829,0.2451320439577102,0.1732232719659805,293.2270812988281,297.1499938964844,293.1499938964844,0.2350966930389404,-4772.8701171875,304.15850830078125,0.9126244187355042,0.3192463219165802,0.3038864731788635,293.36260986328125,297.1499938964844,293.1499938964844,0.0046442528255283,-1730.3702392578125,297.3255615234375,0.481555312871933,0.050000000745058,0.2329638004302978,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,293.959228515625,291.1698608398437,1.0,0.2431974858045578,0.8250271677970886,0.8250271677970886,1.0,1.0,-0.9879205226898192,0.403888076543808,0.584032416343689,0.2148222923278808,0.0,0.0,0.3691161870956421,51.25411224365234,46.0,0.1182203143835067,-8203.8701171875,140.85679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267333984375,306.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2421875,18000.0,0.0,0.0,0.1830585896968841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791771292686462,0.2791817188262939,-4.606958555086749e-06,0.0,0.0001857812021626,0.0,0.0,12.448678016662598,0.0,0.0,0.0,0.3039966821670532,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256550535559654,-985.0110473632812,304.15478515625,0.540510356426239,0.0675773173570633,0.0627311840653419,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829006195068359,0.050000000745058,0.0490852370858192,293.3176574707031,297.1499938964844,293.1499938964844,0.1666978150606155,-2680.39306640625,304.1676330566406,0.8345779180526733,0.2414279878139495,0.1705349087715149,293.22760009765625,297.1499938964844,293.1499938964844,0.2331972569227218,-4742.171875,304.1588439941406,0.9130936861038208,0.3171840310096741,0.3019152879714966,293.3652648925781,297.1499938964844,293.1499938964844,0.0045751146972179,-1706.6947021484375,297.2443542480469,0.4829006195068359,0.050000000745058,0.2328392267227172,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9683532714844,291.1695861816406,1.0,0.2408601194620132,0.8249618411064148,0.8249618411064148,1.0,1.0,-0.9806117415428162,0.4012660980224609,0.5793456435203552,0.2114802449941635,0.0,0.0,0.3665482401847839,50.462215423583984,34.0,0.2408464848995208,-8135.29638671875,137.6932830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096740722656,306.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.427734375,18000.0,0.0,0.0,0.1817579865455627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764614820480346,0.2764660716056824,-4.5985639189893845e-06,0.0,0.0001844612415879,0.0,0.0,12.29139518737793,0.0,0.0,0.0,0.303348183631897,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256550535559654,-985.0110473632812,304.15478515625,0.540510356426239,0.0675773173570633,0.0627311840653419,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829006195068359,0.050000000745058,0.0490852370858192,293.3176574707031,297.1499938964844,293.1499938964844,0.1666978150606155,-2680.39306640625,304.1676330566406,0.8345779180526733,0.2414279878139495,0.1705349087715149,293.22760009765625,297.1499938964844,293.1499938964844,0.2331972569227218,-4742.171875,304.1588439941406,0.9130936861038208,0.3171840310096741,0.3019152879714966,293.3652648925781,297.1499938964844,293.1499938964844,0.0045751146972179,-1706.6947021484375,297.2443542480469,0.4829006195068359,0.050000000745058,0.2328392267227172,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9683532714844,291.1695861816406,1.0,0.2408601194620132,0.8249618411064148,0.8249618411064148,1.0,1.0,-0.9806117415428162,0.4012660980224609,0.5793456435203552,0.2114802449941635,0.0,0.0,0.3665482401847839,50.462215423583984,34.0,0.2408464848995208,-8135.29638671875,137.6932830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096740722656,306.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.427734375,18000.0,0.0,0.0,0.1817579865455627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764614820480346,0.2764660716056824,-4.5985639189893845e-06,0.0,0.0001844612415879,0.0,0.0,12.29139518737793,0.0,0.0,0.0,0.303348183631897,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245088245719671,-963.4071044921876,304.1551208496094,0.5455219745635986,0.0662096664309501,0.061361625790596,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902575314044952,0.050000000745058,0.048944566398859,293.3138732910156,297.1499938964844,293.1499938964844,0.1635295897722244,-2639.734619140625,304.16705322265625,0.8422780632972717,0.237948939204216,0.1679770797491073,293.2279357910156,297.1499938964844,293.1499938964844,0.2311720252037048,-4709.32666015625,304.1592712402344,0.9263796806335448,0.3151505291461944,0.2998523712158203,293.3677978515625,297.1499938964844,293.1499938964844,0.004494646564126,-1678.74072265625,297.16375732421875,0.4902575314044952,0.050000000745058,0.2321719527244568,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345437556505203,0.8249117136001587,0.8249117136001587,1.0,1.0,-0.9724522233009338,0.3982507288455963,0.5742015242576599,0.2080083340406417,0.0,0.0,0.3636410236358642,46.76554489135742,25.0,2.183277368545532,-8062.9267578125,129.55287170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49774169921875,306.4541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.681640625,18000.0,0.0,0.0,0.1804643869400024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735631167888641,0.2735677063465118,-4.590177468344336e-06,0.0,0.0001831484114518,0.0,0.0,12.125898361206056,0.0,0.0,0.0,0.3026674687862396,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245088245719671,-963.4071044921876,304.1551208496094,0.5455219745635986,0.0662096664309501,0.061361625790596,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902575314044952,0.050000000745058,0.048944566398859,293.3138732910156,297.1499938964844,293.1499938964844,0.1635295897722244,-2639.734619140625,304.16705322265625,0.8422780632972717,0.237948939204216,0.1679770797491073,293.2279357910156,297.1499938964844,293.1499938964844,0.2311720252037048,-4709.32666015625,304.1592712402344,0.9263796806335448,0.3151505291461944,0.2998523712158203,293.3677978515625,297.1499938964844,293.1499938964844,0.004494646564126,-1678.74072265625,297.16375732421875,0.4902575314044952,0.050000000745058,0.2321719527244568,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345437556505203,0.8249117136001587,0.8249117136001587,1.0,1.0,-0.9724522233009338,0.3982507288455963,0.5742015242576599,0.2080083340406417,0.0,0.0,0.3636410236358642,46.76554489135742,25.0,2.183277368545532,-8062.9267578125,129.55287170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49774169921875,306.4541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.681640625,18000.0,0.0,0.0,0.1804643869400024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735631167888641,0.2735677063465118,-4.590177468344336e-06,0.0,0.0001831484114518,0.0,0.0,12.125898361206056,0.0,0.0,0.0,0.3026674687862396,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233742371201515,-941.4166870117188,304.1553039550781,0.5555683374404907,0.0648688226938247,0.05997084826231,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013818144798279,0.050000000745058,0.048754759132862,293.3100280761719,297.1499938964844,293.1499938964844,0.1604318022727966,-2599.78857421875,304.1665344238281,0.8564302921295166,0.2345738857984542,0.1654709577560424,293.22808837890625,297.1499938964844,293.1499938964844,0.2291130125522613,-4675.8896484375,304.1596069335937,0.9479119181632996,0.3131457567214966,0.2977683842182159,293.3701171875,297.1499938964844,293.1499938964844,0.0044098710641264,-1649.0465087890625,297.083251953125,0.5013818144798279,0.050000000745058,0.2312715947628021,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554748535156,293.9786682128906,291.1737060546875,1.0,0.2263048589229583,0.8248615860939026,0.8248615860939026,1.0,1.0,-0.9639649391174316,0.3950774073600769,0.5688875317573547,0.2045181542634964,0.0,0.0,0.3603551089763641,41.82307434082031,25.0,2.963057041168213,-7986.1640625,119.41837310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926452636719,306.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.50390625,18000.0,0.0,0.0,0.1791367381811142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702862024307251,0.2702907919883728,-4.580901531880954e-06,0.0,0.000181801005965,0.0,0.0,11.940422058105469,0.0,0.0,0.0,0.3019076287746429,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233742371201515,-941.4166870117188,304.1553039550781,0.5555683374404907,0.0648688226938247,0.05997084826231,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013818144798279,0.050000000745058,0.048754759132862,293.3100280761719,297.1499938964844,293.1499938964844,0.1604318022727966,-2599.78857421875,304.1665344238281,0.8564302921295166,0.2345738857984542,0.1654709577560424,293.22808837890625,297.1499938964844,293.1499938964844,0.2291130125522613,-4675.8896484375,304.1596069335937,0.9479119181632996,0.3131457567214966,0.2977683842182159,293.3701171875,297.1499938964844,293.1499938964844,0.0044098710641264,-1649.0465087890625,297.083251953125,0.5013818144798279,0.050000000745058,0.2312715947628021,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554748535156,293.9786682128906,291.1737060546875,1.0,0.2263048589229583,0.8248615860939026,0.8248615860939026,1.0,1.0,-0.9639649391174316,0.3950774073600769,0.5688875317573547,0.2045181542634964,0.0,0.0,0.3603551089763641,41.82307434082031,25.0,2.963057041168213,-7986.1640625,119.41837310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926452636719,306.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.50390625,18000.0,0.0,0.0,0.1791367381811142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702862024307251,0.2702907919883728,-4.580901531880954e-06,0.0,0.000181801005965,0.0,0.0,11.940422058105469,0.0,0.0,0.0,0.3019076287746429,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228375773876905,-930.785400390625,304.1553039550781,0.559943437576294,0.0642027184367179,0.0592980869114398,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5066435933113098,0.050000000745058,0.0486769713461399,293.3082580566406,297.1499938964844,293.1499938964844,0.1589246988296508,-2580.29638671875,304.166259765625,0.8628753423690796,0.2328985929489135,0.1642460078001022,293.2281188964844,297.1499938964844,293.1499938964844,0.2281093895435333,-4659.59716796875,304.1596984863281,0.957195281982422,0.3121497929096222,0.296751469373703,293.3712158203125,297.1499938964844,293.1499938964844,0.0043693566694855,-1634.8123779296875,297.0428161621094,0.5066435933113098,0.050000000745058,0.2309025824069976,291.17449951171875,291.1499938964844,267.0916748046875,265.58984375,282.9599609375,293.98114013671875,291.1746826171875,1.0,0.2229587137699127,0.8248364925384521,0.8248364925384521,1.0,1.0,-0.9599300026893616,0.3935860097408294,0.5663439631462097,0.2028223425149917,0.0,0.0,0.3586188852787018,39.78814697265625,25.0,2.643033027648926,-7947.90869140625,115.17279052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49285888671875,306.4207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1484375,18000.0,0.0,0.0,0.1784493625164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685474753379822,0.2685520648956299,-4.575955244945362e-06,0.0,0.0001811034162528,0.0,0.0,11.842432022094728,0.0,0.0,0.0,0.3015061318874359,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223193299025297,-920.3701171875,304.1552734375,0.5634790658950806,0.0635332986712455,0.0586367845535278,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5114226341247559,0.050000000745058,0.0486125908792018,293.306640625,297.1499938964844,293.1499938964844,0.157436192035675,-2561.007568359375,304.166015625,0.8683568835258484,0.2312123477458953,0.1630271524190902,293.2281494140625,297.1499938964844,293.1499938964844,0.2271294444799423,-4643.697265625,304.1596984863281,0.9648827314376832,0.3111535608768463,0.2957490384578705,293.3722839355469,297.1499938964844,293.1499938964844,0.0043303440324962,-1621.1046142578125,297.0019836425781,0.5114226341247559,0.050000000745058,0.2305971980094909,291.175048828125,291.1499938964844,267.1099853515625,265.6051330566406,282.96453857421875,293.98406982421875,291.1750793457031,1.0,0.2199767231941223,0.8248316049575806,0.8248316049575806,1.0,1.0,-0.9560261368751526,0.3921524584293365,0.5638737082481384,0.2011672258377075,0.0,0.0,0.3568920493125915,38.09486770629883,25.0,1.7592302560806274,-7910.1806640625,111.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49462890625,306.4098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.373046875,18000.0,0.0,0.0,0.1777442544698715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266790360212326,0.2667949199676513,-4.5708952711720485e-06,0.0,0.0001803878258215,0.0,0.0,11.743593215942385,0.0,0.0,0.0,0.3011011183261871,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213209316134452,-899.845703125,304.1551818847656,0.5687699913978577,0.0621850155293941,0.0573303252458572,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200023651123047,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.1544822305440902,-2522.603515625,304.16558837890625,0.8772534728050232,0.2278147786855697,0.1605893820524215,293.2282409667969,297.1499938964844,293.1499938964844,0.2252090871334076,-4612.52880859375,304.15966796875,0.9769587516784668,0.3091582357883453,0.2937683165073395,293.37432861328125,297.1499938964844,293.1499938964844,0.0042551117949187,-1594.62353515625,296.91949462890625,0.5200023651123047,0.050000000745058,0.2301104515790939,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.99090576171875,291.1752624511719,1.0,0.2149519622325897,0.8248217701911926,0.8248217701911926,1.0,1.0,-0.9484471678733826,0.3893711864948272,0.5590759515762329,0.1979647874832153,0.0,0.0,0.3535054326057434,35.37493896484375,25.0,0.6316109895706177,-7837.3203125,105.49562072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50164794921875,306.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762824058532714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633681297302246,0.2633726894855499,-4.560911293083336e-06,0.0,0.000178904243512,0.0,0.0,11.551762580871582,0.0,0.0,0.0,0.3003126084804535,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213209316134452,-899.845703125,304.1551818847656,0.5687699913978577,0.0621850155293941,0.0573303252458572,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200023651123047,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.1544822305440902,-2522.603515625,304.16558837890625,0.8772534728050232,0.2278147786855697,0.1605893820524215,293.2282409667969,297.1499938964844,293.1499938964844,0.2252090871334076,-4612.52880859375,304.15966796875,0.9769587516784668,0.3091582357883453,0.2937683165073395,293.37432861328125,297.1499938964844,293.1499938964844,0.0042551117949187,-1594.62353515625,296.91949462890625,0.5200023651123047,0.050000000745058,0.2301104515790939,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.99090576171875,291.1752624511719,1.0,0.2149519622325897,0.8248217701911926,0.8248217701911926,1.0,1.0,-0.9484471678733826,0.3893711864948272,0.5590759515762329,0.1979647874832153,0.0,0.0,0.3535054326057434,35.37493896484375,25.0,0.6316109895706177,-7837.3203125,105.49562072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50164794921875,306.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762824058532714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633681297302246,0.2633726894855499,-4.560911293083336e-06,0.0,0.000178904243512,0.0,0.0,11.551762580871582,0.0,0.0,0.0,0.3003126084804535,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203755050897598,-879.7833862304688,304.155029296875,0.5720211267471313,0.0608551055192947,0.0560521595180034,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272805690765381,0.050000000745058,0.048433743417263,293.30145263671875,297.1499938964844,293.1499938964844,0.1515512466430664,-2484.325439453125,304.165283203125,0.8836250305175781,0.2243999689817428,0.1581545323133468,293.228271484375,297.1499938964844,293.1499938964844,0.2233228981494903,-4581.87451171875,304.1595764160156,0.9855614304542542,0.3071682751178741,0.2918144166469574,293.37628173828125,297.1499938964844,293.1499938964844,0.0041826767846941,-1569.027099609375,296.8364562988281,0.5272805690765381,0.050000000745058,0.2297488152980804,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.99346923828125,291.1750793457031,1.0,0.210913211107254,0.8248119950294495,0.8248119950294495,1.0,1.0,-0.94111967086792,0.3866689503192901,0.5544507503509521,0.1949220597743988,0.0,0.0,0.3501415848731994,33.32899856567383,25.0,-0.3841045796871185,-7767.2958984375,100.6659698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.296875,18000.0,0.0,0.0,0.1747606992721557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600118517875671,0.2600164115428924,-4.55125382359256e-06,0.0,0.0001773598924046,0.0,0.0,11.365198135375977,0.0,0.0,0.0,0.29954594373703,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203755050897598,-879.7833862304688,304.155029296875,0.5720211267471313,0.0608551055192947,0.0560521595180034,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272805690765381,0.050000000745058,0.048433743417263,293.30145263671875,297.1499938964844,293.1499938964844,0.1515512466430664,-2484.325439453125,304.165283203125,0.8836250305175781,0.2243999689817428,0.1581545323133468,293.228271484375,297.1499938964844,293.1499938964844,0.2233228981494903,-4581.87451171875,304.1595764160156,0.9855614304542542,0.3071682751178741,0.2918144166469574,293.37628173828125,297.1499938964844,293.1499938964844,0.0041826767846941,-1569.027099609375,296.8364562988281,0.5272805690765381,0.050000000745058,0.2297488152980804,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.99346923828125,291.1750793457031,1.0,0.210913211107254,0.8248119950294495,0.8248119950294495,1.0,1.0,-0.94111967086792,0.3866689503192901,0.5544507503509521,0.1949220597743988,0.0,0.0,0.3501415848731994,33.32899856567383,25.0,-0.3841045796871185,-7767.2958984375,100.6659698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.296875,18000.0,0.0,0.0,0.1747606992721557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600118517875671,0.2600164115428924,-4.55125382359256e-06,0.0,0.0001773598924046,0.0,0.0,11.365198135375977,0.0,0.0,0.0,0.29954594373703,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195351317524909,-861.40234375,304.1547546386719,0.5739034414291382,0.0596373490989208,0.0548746101558208,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333361625671387,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486815810203552,-2446.710693359375,304.1649780273437,0.8878556489944458,0.2210067957639694,0.1557417213916778,293.22808837890625,297.1499938964844,293.1499938964844,0.2215199321508407,-4552.5810546875,304.1593933105469,0.991667866706848,0.3052231669425964,0.2899121344089508,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133272461593,-1544.506103515625,296.7528381347656,0.5333361625671387,0.050000000745058,0.2294770330190658,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.98486328125,293.9863586425781,291.1731872558594,1.0,0.2076294869184494,0.8248115181922913,0.8248115181922913,1.0,1.0,-0.934131920337677,0.3840775191783905,0.5500544309616089,0.1920773237943649,0.0,0.0,0.3471027612686157,31.76994514465332,25.0,-2.3674840927124023,-7702.8984375,96.74679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52099609375,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53515625,18000.0,0.0,0.0,0.1731982827186584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569112181663513,0.2569157481193542,-4.542150236375164e-06,0.0,0.0001757742429617,0.0,0.0,11.193511009216309,0.0,0.0,0.0,0.2988398969173431,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195351317524909,-861.40234375,304.1547546386719,0.5739034414291382,0.0596373490989208,0.0548746101558208,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333361625671387,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486815810203552,-2446.710693359375,304.1649780273437,0.8878556489944458,0.2210067957639694,0.1557417213916778,293.22808837890625,297.1499938964844,293.1499938964844,0.2215199321508407,-4552.5810546875,304.1593933105469,0.991667866706848,0.3052231669425964,0.2899121344089508,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133272461593,-1544.506103515625,296.7528381347656,0.5333361625671387,0.050000000745058,0.2294770330190658,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.98486328125,293.9863586425781,291.1731872558594,1.0,0.2076294869184494,0.8248115181922913,0.8248115181922913,1.0,1.0,-0.934131920337677,0.3840775191783905,0.5500544309616089,0.1920773237943649,0.0,0.0,0.3471027612686157,31.76994514465332,25.0,-2.3674840927124023,-7702.8984375,96.74679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52099609375,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53515625,18000.0,0.0,0.0,0.1731982827186584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569112181663513,0.2569157481193542,-4.542150236375164e-06,0.0,0.0001757742429617,0.0,0.0,11.193511009216309,0.0,0.0,0.0,0.2988398969173431,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.0187966451048851,-844.7628173828125,304.1543884277344,0.5747872591018677,0.0585171319544315,0.0538070909678936,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382968783378601,0.050000000745058,0.0483330078423023,293.29718017578125,297.1499938964844,293.1499938964844,0.1458687633275985,-2409.68798828125,304.1646728515625,0.890312910079956,0.2176498621702194,0.1533630341291427,293.2276611328125,297.1499938964844,293.1499938964844,0.2197867482900619,-4524.3916015625,304.1591491699219,0.9959811568260192,0.3033309280872345,0.2880742847919464,293.37896728515625,297.1499938964844,293.1499938964844,0.0040460871532559,-1520.64599609375,296.6695861816406,0.5382968783378601,0.050000000745058,0.2292709797620773,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049282193183899,0.8248109817504883,0.8248109817504883,1.0,1.0,-0.9274901151657104,0.3815893828868866,0.5459007620811462,0.1894534230232238,0.0,0.0,0.3444067239761352,30.569520950317383,25.0,-2.6676814556121826,-7644.26513671875,93.51446533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1716310381889343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542131841182709,0.2542177140712738,-4.534189429250546e-06,0.0,0.0001741836895234,0.0,0.0,11.044880867004396,0.0,0.0,0.0,0.2982263565063476,4.0,0.0,1.0
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.0187966451048851,-844.7628173828125,304.1543884277344,0.5747872591018677,0.0585171319544315,0.0538070909678936,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382968783378601,0.050000000745058,0.0483330078423023,293.29718017578125,297.1499938964844,293.1499938964844,0.1458687633275985,-2409.68798828125,304.1646728515625,0.890312910079956,0.2176498621702194,0.1533630341291427,293.2276611328125,297.1499938964844,293.1499938964844,0.2197867482900619,-4524.3916015625,304.1591491699219,0.9959811568260192,0.3033309280872345,0.2880742847919464,293.37896728515625,297.1499938964844,293.1499938964844,0.0040460871532559,-1520.64599609375,296.6695861816406,0.5382968783378601,0.050000000745058,0.2292709797620773,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049282193183899,0.8248109817504883,0.8248109817504883,1.0,1.0,-0.9274901151657104,0.3815893828868866,0.5459007620811462,0.1894534230232238,0.0,0.0,0.3444067239761352,30.569520950317383,25.0,-2.6676814556121826,-7644.26513671875,93.51446533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1716310381889343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542131841182709,0.2542177140712738,-4.534189429250546e-06,0.0,0.0001741836895234,0.0,0.0,11.044880867004396,0.0,0.0,0.0,0.2982263565063476,4.0,0.0,1.0
