time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184544771909713,-836.8797607421875,304.1542358398437,0.5748843550682068,0.0579817555844783,0.0533023811876773,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5404068827629089,0.050000000745058,0.04831537976861,293.296142578125,297.1499938964844,293.1499938964844,0.1444786041975021,-2391.327392578125,304.1645202636719,0.8909675478935242,0.2159859836101532,0.1521866470575332,293.2273864746094,297.1499938964844,293.1499938964844,0.218934953212738,-4510.51953125,304.1590270996094,0.997614562511444,0.302401453256607,0.2871761322021484,293.37939453125,297.1499938964844,293.1499938964844,0.0040131215937435,-1508.895263671875,296.6283264160156,0.5404068827629089,0.050000000745058,0.2291873544454574,291.1705627441406,291.1499938964844,267.2749938964844,265.74176025390625,282.9892272949219,293.97247314453125,291.1703491210937,1.0,0.2037538886070251,0.8248107433319092,0.8248107433319092,1.0,1.0,-0.924271821975708,0.3803685903549194,0.5439031720161438,0.1882263720035553,0.0,0.0,0.3431196212768554,30.07560920715332,25.0,-2.365483045578003,-7615.8935546875,92.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,306.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.78125,18000.0,0.0,0.0,0.1708561033010482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529523372650146,0.2529568672180176,-4.530563273874577e-06,0.0,0.0001733972312649,0.0,0.0,10.975911140441896,0.0,0.0,0.0,0.2979421317577362,4.0,0.0,1.0
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181267522275447,-829.2194213867188,304.154052734375,0.5747289061546326,0.0574592351913452,0.0528127178549766,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5422540307044983,0.050000000745058,0.0483003333210945,293.2951354980469,297.1499938964844,293.1499938964844,0.1431000232696533,-2373.077880859375,304.1643981933594,0.8912311792373657,0.2143351733684539,0.151019811630249,293.22705078125,297.1499938964844,293.1499938964844,0.2180086821317672,-4495.369140625,304.1590881347656,0.9988418817520142,0.3014869093894958,0.2861980497837066,293.3797607421875,297.1499938964844,293.1499938964844,0.0039805639535188,-1497.2545166015625,296.5873107910156,0.5422540307044983,0.050000000745058,0.2291159778833389,291.1699523925781,291.1499938964844,267.2933349609375,265.7568359375,282.9916076660156,293.96795654296875,291.1697998046875,1.0,0.2026784867048263,0.8248180150985718,0.8248180150985718,1.0,1.0,-0.9210033416748048,0.3791064023971557,0.5418969392776489,0.187043011188507,0.0,0.0,0.3418534696102142,29.64776992797852,25.0,-1.857542634010315,-7587.35693359375,90.7902603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53009033203125,306.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3046875,18000.0,0.0,0.0,0.170090839266777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517256736755371,0.2517301738262176,-4.527092187345261e-06,0.0,0.0001726205809973,0.0,0.0,10.909103393554688,0.0,0.0,0.0,0.2976672947406769,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175055488944053,-814.3748168945312,304.1537475585937,0.5736410021781921,0.0564440116286277,0.0518693514168262,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451533198356628,0.050000000745058,0.0482774078845977,293.2929077148437,297.1499938964844,293.1499938964844,0.140390932559967,-2337.0869140625,304.16412353515625,0.8906477689743042,0.2111099362373352,0.1487350910902023,293.2257385253906,297.1499938964844,293.1499938964844,0.2155621349811554,-4454.8896484375,304.16015625,0.9990000128746032,0.2997989654541015,0.2835968136787414,293.3802795410156,297.1499938964844,293.1499938964844,0.0039162253960967,-1474.10498046875,296.5063781738281,0.5451533198356628,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007497698068618,0.8248326182365417,0.8248326182365417,1.0,1.0,-0.9138602018356324,0.3762417137622833,0.5376185178756714,0.1847410649061203,0.0,0.0,0.3391928076744079,28.971174240112305,25.0,0.4525110125541687,-7526.90966796875,88.35377502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1685874313116073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492479830980301,0.249252513051033,-4.52035101261572e-06,0.0,0.0001710948126856,0.0,0.0,10.775259971618652,0.0,0.0,0.0,0.2971178889274597,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175055488944053,-814.3748168945312,304.1537475585937,0.5736410021781921,0.0564440116286277,0.0518693514168262,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451533198356628,0.050000000745058,0.0482774078845977,293.2929077148437,297.1499938964844,293.1499938964844,0.140390932559967,-2337.0869140625,304.16412353515625,0.8906477689743042,0.2111099362373352,0.1487350910902023,293.2257385253906,297.1499938964844,293.1499938964844,0.2155621349811554,-4454.8896484375,304.16015625,0.9990000128746032,0.2997989654541015,0.2835968136787414,293.3802795410156,297.1499938964844,293.1499938964844,0.0039162253960967,-1474.10498046875,296.5063781738281,0.5451533198356628,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007497698068618,0.8248326182365417,0.8248326182365417,1.0,1.0,-0.9138602018356324,0.3762417137622833,0.5376185178756714,0.1847410649061203,0.0,0.0,0.3391928076744079,28.971174240112305,25.0,0.4525110125541687,-7526.90966796875,88.35377502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1685874313116073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492479830980301,0.249252513051033,-4.52035101261572e-06,0.0,0.0001710948126856,0.0,0.0,10.775259971618652,0.0,0.0,0.0,0.2971178889274597,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169234685599803,-800.0651245117188,304.1534729003906,0.5719192028045654,0.0554626025259494,0.0509636923670768,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473868250846863,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377678215503692,-2302.08740234375,304.1637878417969,0.8891916871070862,0.2079783231019973,0.1465249508619308,293.2236022949219,297.1499938964844,293.1499938964844,0.2130010575056076,-4412.5908203125,304.1610107421875,0.9990000128746032,0.2983105778694153,0.2809151411056518,293.380615234375,297.1499938964844,293.1499938964844,0.0038528298027813,-1451.15380859375,296.426513671875,0.5473868250846863,0.050000000745058,0.2289260476827621,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990761160850525,0.8248471617698669,0.8248471617698669,1.0,1.0,-0.906776249408722,0.3733266592025757,0.5334495902061462,0.1826625317335128,0.0,0.0,0.3362568020820617,28.447174072265625,25.0,1.1947728395462036,-7462.7412109375,86.19795989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.167109802365303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465346306562423,0.2465391457080841,-4.513265594141558e-06,0.0,0.0001695952087175,0.0,0.0,10.630077362060549,0.0,0.0,0.0,0.2965256869792938,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169234685599803,-800.0651245117188,304.1534729003906,0.5719192028045654,0.0554626025259494,0.0509636923670768,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473868250846863,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377678215503692,-2302.08740234375,304.1637878417969,0.8891916871070862,0.2079783231019973,0.1465249508619308,293.2236022949219,297.1499938964844,293.1499938964844,0.2130010575056076,-4412.5908203125,304.1610107421875,0.9990000128746032,0.2983105778694153,0.2809151411056518,293.380615234375,297.1499938964844,293.1499938964844,0.0038528298027813,-1451.15380859375,296.426513671875,0.5473868250846863,0.050000000745058,0.2289260476827621,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990761160850525,0.8248471617698669,0.8248471617698669,1.0,1.0,-0.906776249408722,0.3733266592025757,0.5334495902061462,0.1826625317335128,0.0,0.0,0.3362568020820617,28.447174072265625,25.0,1.1947728395462036,-7462.7412109375,86.19795989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.167109802365303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465346306562423,0.2465391457080841,-4.513265594141558e-06,0.0,0.0001695952087175,0.0,0.0,10.630077362060549,0.0,0.0,0.0,0.2965256869792938,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163770802319049,-786.2828979492188,304.1532287597656,0.569847583770752,0.0545098595321178,0.0500877350568771,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492402911186218,0.050000000745058,0.0482464246451854,293.2881164550781,297.1499938964844,293.1499938964844,0.1352212876081466,-2267.98291015625,304.1634216308594,0.8872268199920654,0.204902708530426,0.1443610936403274,293.22137451171875,297.1499938964844,293.1499938964844,0.2107444703578949,-4375.3984375,304.1610717773437,0.9990000128746032,0.2968989908695221,0.2785520553588867,293.3807983398437,297.1499938964844,293.1499938964844,0.0037903964985162,-1428.517822265625,296.346435546875,0.5492402911186218,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.197608932852745,0.8248843550682068,0.8248843550682068,1.0,1.0,-0.9001957774162292,0.3705634772777557,0.5296322703361511,0.1808905452489853,0.0,0.0,0.3333300948143005,28.01554298400879,25.0,0.4673596620559692,-7399.17431640625,84.30429077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.1656481772661209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437890768051147,0.2437935769557953,-4.505936885834672e-06,0.0,0.0001681118446867,0.0,0.0,10.4835786819458,0.0,0.0,0.0,0.2959274351596832,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163770802319049,-786.2828979492188,304.1532287597656,0.569847583770752,0.0545098595321178,0.0500877350568771,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492402911186218,0.050000000745058,0.0482464246451854,293.2881164550781,297.1499938964844,293.1499938964844,0.1352212876081466,-2267.98291015625,304.1634216308594,0.8872268199920654,0.204902708530426,0.1443610936403274,293.22137451171875,297.1499938964844,293.1499938964844,0.2107444703578949,-4375.3984375,304.1610717773437,0.9990000128746032,0.2968989908695221,0.2785520553588867,293.3807983398437,297.1499938964844,293.1499938964844,0.0037903964985162,-1428.517822265625,296.346435546875,0.5492402911186218,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.197608932852745,0.8248843550682068,0.8248843550682068,1.0,1.0,-0.9001957774162292,0.3705634772777557,0.5296322703361511,0.1808905452489853,0.0,0.0,0.3333300948143005,28.01554298400879,25.0,0.4673596620559692,-7399.17431640625,84.30429077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.1656481772661209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437890768051147,0.2437935769557953,-4.505936885834672e-06,0.0,0.0001681118446867,0.0,0.0,10.4835786819458,0.0,0.0,0.0,0.2959274351596832,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158616509288549,-772.9442138671875,304.15301513671875,0.5675169825553894,0.053582776337862,0.049237921833992,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508056879043579,0.050000000745058,0.0482349395751953,293.2857971191406,297.1499938964844,293.1499938964844,0.1327339112758636,-2234.537841796875,304.1631164550781,0.8848731517791748,0.201876163482666,0.1422332525253296,293.219482421875,297.1499938964844,293.1499938964844,0.2088367044925689,-4344.0517578125,304.1605529785156,0.9990000128746032,0.2954751551151275,0.2765627205371856,293.380859375,297.1499938964844,293.1499938964844,0.0037285685539245,-1406.0491943359375,296.26629638671875,0.5508056879043579,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.1963184624910354,0.8249216079711914,0.8249216079711914,1.0,1.0,-0.8941550254821777,0.3679595589637756,0.5261954665184021,0.1794460862874984,0.0,0.0,0.3304691910743713,27.65485191345215,25.0,-0.1109135597944259,-7337.6728515625,82.6401596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1642070859670639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241128996014595,0.2411334961652755,-4.4988073568674736e-06,0.0,0.0001666493189986,0.0,0.0,10.342308044433594,0.0,0.0,0.0,0.2953494787216186,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158616509288549,-772.9442138671875,304.15301513671875,0.5675169825553894,0.053582776337862,0.049237921833992,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508056879043579,0.050000000745058,0.0482349395751953,293.2857971191406,297.1499938964844,293.1499938964844,0.1327339112758636,-2234.537841796875,304.1631164550781,0.8848731517791748,0.201876163482666,0.1422332525253296,293.219482421875,297.1499938964844,293.1499938964844,0.2088367044925689,-4344.0517578125,304.1605529785156,0.9990000128746032,0.2954751551151275,0.2765627205371856,293.380859375,297.1499938964844,293.1499938964844,0.0037285685539245,-1406.0491943359375,296.26629638671875,0.5508056879043579,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.1963184624910354,0.8249216079711914,0.8249216079711914,1.0,1.0,-0.8941550254821777,0.3679595589637756,0.5261954665184021,0.1794460862874984,0.0,0.0,0.3304691910743713,27.65485191345215,25.0,-0.1109135597944259,-7337.6728515625,82.6401596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1642070859670639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241128996014595,0.2411334961652755,-4.4988073568674736e-06,0.0,0.0001666493189986,0.0,0.0,10.342308044433594,0.0,0.0,0.0,0.2953494787216186,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156142842024564,-766.4180297851562,304.1529235839844,0.5662674307823181,0.0531282424926757,0.0488219372928142,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5514940023422241,0.050000000745058,0.0482299514114856,293.2846069335937,297.1499938964844,293.1499938964844,0.1315125077962875,-2218.064697265625,304.1629333496094,0.8835766315460205,0.2003870010375976,0.1411846727132797,293.2187194824219,297.1499938964844,293.1499938964844,0.2079967260360717,-4330.2724609375,304.1601867675781,0.9990000128746032,0.2947454452514648,0.275690346956253,293.380859375,297.1499938964844,293.1499938964844,0.0036978470161557,-1394.8585205078125,296.22625732421875,0.5514940023422241,0.050000000745058,0.2287821322679519,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.033447265625,293.9154052734375,291.1713256835937,1.0,0.1957316100597381,0.8249402046203613,0.8249402046203613,1.0,1.0,-0.8913158178329468,0.3667047619819641,0.5246110558509827,0.1788489818572998,0.0,0.0,0.3290571868419647,27.497493743896484,25.0,-0.2429449260234832,-7307.55029296875,81.88285064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515869140625,306.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.552734375,18000.0,0.0,0.0,0.1634966731071472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398284971714019,0.2398329973220825,-4.495349912758684e-06,0.0,0.0001659283443586,0.0,0.0,10.27356243133545,0.0,0.0,0.0,0.2950683534145355,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153739107772707,-759.9955444335938,304.15283203125,0.564983069896698,0.05268295109272,0.0484124906361103,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5521358847618103,0.050000000745058,0.0482253357768058,293.2832946777344,297.1499938964844,293.1499938964844,0.1303154081106186,-2201.889892578125,304.16278076171875,0.8822435140609741,0.198940247297287,0.1401551365852356,293.2180480957031,297.1499938964844,293.1499938964844,0.2072133868932724,-4317.427734375,304.1597595214844,0.9990000128746032,0.2940066158771515,0.2748777866363525,293.3808288574219,297.1499938964844,293.1499938964844,0.003667268436402,-1383.7027587890625,296.1862487792969,0.5521358847618103,0.050000000745058,0.228760227560997,291.1712341308594,291.1499938964844,267.4766540527344,265.9065246582031,283.041015625,293.9102478027344,291.1711730957031,1.0,0.1951761990785598,0.8249687552452087,0.8249687552452087,1.0,1.0,-0.8885816335678101,0.3654733300209045,0.5231083035469055,0.1783365309238433,0.0,0.0,0.3276556730270386,27.35196113586425,25.0,-0.3870879709720611,-7277.87158203125,81.16636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133056640625,306.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.32421875,18000.0,0.0,0.0,0.1627932637929916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385435700416565,0.238548070192337,-4.491951585805509e-06,0.0,0.0001652144710533,0.0,0.0,10.205846786499023,0.0,0.0,0.0,0.294791579246521,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149222537875175,-747.7098388671875,304.1526184082031,0.5624061226844788,0.0518317185342311,0.0476278252899646,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533005595207214,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280507743358612,-2171.225341796875,304.16229248046875,0.8796026110649109,0.1961898803710937,0.1382004916667938,293.2169494628906,297.1499938964844,293.1499938964844,0.2057991921901703,-4294.24755859375,304.1588439941406,0.9990000128746032,0.2925101816654205,0.273404985666275,293.3807373046875,297.1499938964844,293.1499938964844,0.0036066162865608,-1361.5423583984375,296.106201171875,0.5533005595207214,0.050000000745058,0.2287208884954452,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567626953125,293.8975524902344,291.1704406738281,1.0,0.1941580027341842,0.8250258564949036,0.8250258564949036,1.0,1.0,-0.8834689855575562,0.3630925714969635,0.5203763842582703,0.177581250667572,0.0,0.0,0.3249499201774597,27.092529296875,25.0,-0.9801371097564696,-7220.4404296875,79.85538482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614130437374115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360571920871734,0.2360616773366928,-4.485374574869638e-06,0.0,0.0001638137182453,0.0,0.0,10.075278282165527,0.0,0.0,0.0,0.2942581474781036,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149222537875175,-747.7098388671875,304.1526184082031,0.5624061226844788,0.0518317185342311,0.0476278252899646,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533005595207214,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280507743358612,-2171.225341796875,304.16229248046875,0.8796026110649109,0.1961898803710937,0.1382004916667938,293.2169494628906,297.1499938964844,293.1499938964844,0.2057991921901703,-4294.24755859375,304.1588439941406,0.9990000128746032,0.2925101816654205,0.273404985666275,293.3807373046875,297.1499938964844,293.1499938964844,0.0036066162865608,-1361.5423583984375,296.106201171875,0.5533005595207214,0.050000000745058,0.2287208884954452,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567626953125,293.8975524902344,291.1704406738281,1.0,0.1941580027341842,0.8250258564949036,0.8250258564949036,1.0,1.0,-0.8834689855575562,0.3630925714969635,0.5203763842582703,0.177581250667572,0.0,0.0,0.3249499201774597,27.092529296875,25.0,-0.9801371097564696,-7220.4404296875,79.85538482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614130437374115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360571920871734,0.2360616773366928,-4.485374574869638e-06,0.0,0.0001638137182453,0.0,0.0,10.075278282165527,0.0,0.0,0.0,0.2942581474781036,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145042119547724,-736.0652465820312,304.1524658203125,0.5598131418228149,0.051020510494709,0.0468840077519416,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.554314911365509,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258981823921203,-2141.970947265625,304.1617736816406,0.8769100904464722,0.193547323346138,0.1363357901573181,293.21612548828125,297.1499938964844,293.1499938964844,0.2045682519674301,-4274.0703125,304.157958984375,0.9990000128746032,0.2909826636314392,0.2721232771873474,293.3805236816406,297.1499938964844,293.1499938964844,0.0035464817192405,-1339.50439453125,296.0264587402344,0.554314911365509,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8854064941406,291.1697998046875,1.0,0.1932501941919326,0.8250828981399536,0.8250828981399536,1.0,1.0,-0.8787506818771362,0.3607753217220306,0.517975389957428,0.1771930456161499,0.0,0.0,0.3223590552806854,26.87236785888672,25.0,-0.7748854160308838,-7165.1279296875,78.68524932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600767374038696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337148189544677,0.2337193042039871,-4.4792136577598285e-06,0.0,0.0001624575379537,0.0,0.0,9.952909469604492,0.0,0.0,0.0,0.2937578558921814,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145042119547724,-736.0652465820312,304.1524658203125,0.5598131418228149,0.051020510494709,0.0468840077519416,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.554314911365509,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258981823921203,-2141.970947265625,304.1617736816406,0.8769100904464722,0.193547323346138,0.1363357901573181,293.21612548828125,297.1499938964844,293.1499938964844,0.2045682519674301,-4274.0703125,304.157958984375,0.9990000128746032,0.2909826636314392,0.2721232771873474,293.3805236816406,297.1499938964844,293.1499938964844,0.0035464817192405,-1339.50439453125,296.0264587402344,0.554314911365509,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8854064941406,291.1697998046875,1.0,0.1932501941919326,0.8250828981399536,0.8250828981399536,1.0,1.0,-0.8787506818771362,0.3607753217220306,0.517975389957428,0.1771930456161499,0.0,0.0,0.3223590552806854,26.87236785888672,25.0,-0.7748854160308838,-7165.1279296875,78.68524932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600767374038696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337148189544677,0.2337193042039871,-4.4792136577598285e-06,0.0,0.0001624575379537,0.0,0.0,9.952909469604492,0.0,0.0,0.0,0.2937578558921814,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.0141092557460069,-724.7972412109375,304.1522827148437,0.5571666955947876,0.0502354875206947,0.0461668632924556,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552014112472534,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238089948892593,-2113.45703125,304.1613464355469,0.8741273283958435,0.1909717321395874,0.1345254629850387,293.215576171875,297.1499938964844,293.1499938964844,0.2034799605607986,-4256.20654296875,304.1571350097656,0.9990000128746032,0.2894179224967956,0.271003395318985,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867275971919,-1317.506103515625,295.94744873046875,0.5552014112472534,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8750915527344,291.169921875,1.0,0.192431703209877,0.8251444101333618,0.8251444101333618,1.0,1.0,-0.8743306398391724,0.3584877550601959,0.515842854976654,0.1771280169486999,0.0,0.0,0.3197160959243774,26.685041427612305,25.0,0.1157641410827636,-7109.6279296875,77.62641906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587853878736496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313879430294037,0.2313924133777618,-4.473282388062216e-06,0.0,0.0001611469779163,0.0,0.0,9.832281112670898,0.0,0.0,0.0,0.2932660579681396,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.0141092557460069,-724.7972412109375,304.1522827148437,0.5571666955947876,0.0502354875206947,0.0461668632924556,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552014112472534,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238089948892593,-2113.45703125,304.1613464355469,0.8741273283958435,0.1909717321395874,0.1345254629850387,293.215576171875,297.1499938964844,293.1499938964844,0.2034799605607986,-4256.20654296875,304.1571350097656,0.9990000128746032,0.2894179224967956,0.271003395318985,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867275971919,-1317.506103515625,295.94744873046875,0.5552014112472534,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8750915527344,291.169921875,1.0,0.192431703209877,0.8251444101333618,0.8251444101333618,1.0,1.0,-0.8743306398391724,0.3584877550601959,0.515842854976654,0.1771280169486999,0.0,0.0,0.3197160959243774,26.685041427612305,25.0,0.1157641410827636,-7109.6279296875,77.62641906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587853878736496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313879430294037,0.2313924133777618,-4.473282388062216e-06,0.0,0.0001611469779163,0.0,0.0,9.832281112670898,0.0,0.0,0.0,0.2932660579681396,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638606294989,-717.8857421875,304.1442565917969,0.5560384392738342,0.050000000745058,0.0457677841186523,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560489296913147,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.1217384412884712,-2085.06982421875,304.1610107421875,0.8712888360023499,0.1883983165025711,0.1327289789915084,293.2152709960937,297.1499938964844,293.1499938964844,0.2024345695972442,-4238.9609375,304.1565246582031,0.9990000128746032,0.2878183126449585,0.2699325382709503,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271467011421,-1295.4794921875,295.8690795898437,0.5560489296913147,0.050000000745058,0.2286299169063568,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916934698820114,0.82520592212677,0.82520592212677,1.0,1.0,-0.8703697919845581,0.3563243150711059,0.5140454769134521,0.1773580461740493,0.0,0.0,0.3169231116771698,26.514812469482425,25.0,0.8937118053436279,-7053.0810546875,76.6814193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.1575314253568649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289720773696899,0.2289765477180481,-4.467294729693094e-06,0.0,0.0001598743692738,0.0,0.0,9.70794677734375,0.0,0.0,0.0,0.2927608788013458,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638606294989,-717.8857421875,304.1442565917969,0.5560384392738342,0.050000000745058,0.0457677841186523,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560489296913147,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.1217384412884712,-2085.06982421875,304.1610107421875,0.8712888360023499,0.1883983165025711,0.1327289789915084,293.2152709960937,297.1499938964844,293.1499938964844,0.2024345695972442,-4238.9609375,304.1565246582031,0.9990000128746032,0.2878183126449585,0.2699325382709503,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271467011421,-1295.4794921875,295.8690795898437,0.5560489296913147,0.050000000745058,0.2286299169063568,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916934698820114,0.82520592212677,0.82520592212677,1.0,1.0,-0.8703697919845581,0.3563243150711059,0.5140454769134521,0.1773580461740493,0.0,0.0,0.3169231116771698,26.514812469482425,25.0,0.8937118053436279,-7053.0810546875,76.6814193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.1575314253568649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289720773696899,0.2289765477180481,-4.467294729693094e-06,0.0,0.0001598743692738,0.0,0.0,9.70794677734375,0.0,0.0,0.0,0.2927608788013458,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.013847466558218,-717.52490234375,304.1376342773437,0.5564739108085632,0.050000000745058,0.0457667857408523,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5564754009246826,0.050000000745058,0.0481949336826801,293.2698974609375,297.1499938964844,293.1499938964844,0.1206980720162391,-2070.760009765625,304.1609191894531,0.8698424100875854,0.1870965361595153,0.1318224817514419,293.21514892578125,297.1499938964844,293.1499938964844,0.2019120007753372,-4230.31298828125,304.1562805175781,0.9990000128746032,0.2870160639286041,0.2693935036659241,293.3797912597656,297.1499938964844,293.1499938964844,0.0033974552061408,-1284.4832763671875,295.8299255371094,0.5564754009246826,0.050000000745058,0.2286160141229629,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.1451721191406,293.8665466308594,291.1710510253906,1.0,0.1913553178310394,0.8252366781234741,0.8252366781234741,1.0,1.0,-0.868613600730896,0.355313241481781,0.513300359249115,0.1775911003351211,0.0,0.0,0.3154855072498321,26.43350410461425,25.0,0.9640100002288818,-7024.5146484375,76.25599670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774169921875,306.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.376953125,18000.0,0.0,0.0,0.1569156795740127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277270853519439,0.2277315557003021,-4.464226094569312e-06,0.0,0.0001592494663782,0.0,0.0,9.644124984741213,0.0,0.0,0.0,0.2925020158290863,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138272447511553,-717.07470703125,304.1306457519531,0.5568701028823853,0.050000000745058,0.0457644946873188,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.55687016248703,0.050000000745058,0.0481922328472137,293.2688293457031,297.1499938964844,293.1499938964844,0.1196524053812027,-2056.345703125,304.16082763671875,0.8683325052261353,0.185786947607994,0.1309096813201904,293.2150573730469,297.1499938964844,293.1499938964844,0.2014253139495849,-4222.26220703125,304.1560363769531,0.9990000128746032,0.2862083613872528,0.2688943147659302,293.379638671875,297.1499938964844,293.1499938964844,0.0033678065519779,-1273.486572265625,295.7908020019531,0.55687016248703,0.050000000745058,0.2286031991243362,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.1634216308594,293.8660888671875,291.1715087890625,1.0,0.1910342723131179,0.8252747058868408,0.8252747058868408,1.0,1.0,-0.8668976426124573,0.3542996346950531,0.5125980377197266,0.177884891629219,0.0,0.0,0.3140166401863098,26.35945701599121,25.0,1.2253292798995972,-6995.60498046875,75.84962463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,306.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51171875,18000.0,0.0,0.0,0.1563050597906112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264681309461593,0.2264725863933563,-4.461129719857127e-06,0.0,0.0001586297585163,0.0,0.0,9.579748153686523,0.0,0.0,0.0,0.2922407686710357,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.013784953393042,-716.1168823242188,304.1160888671875,0.5575775504112244,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575774908065796,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175459399819374,-2027.21044921875,304.1607360839844,0.8651509881019592,0.183146670460701,0.1290694326162338,293.21502685546875,297.1499938964844,293.1499938964844,0.2005285024642944,-4207.4140625,304.155517578125,0.9990000128746032,0.2845650911331177,0.2679875493049621,293.37939453125,297.1499938964844,293.1499938964844,0.0033085620962083,-1251.4486083984375,295.7129211425781,0.5575774908065796,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.86724853515625,291.17303466796875,1.0,0.1904360800981521,0.8253507614135742,0.8253507614135742,1.0,1.0,-0.863562285900116,0.3522537648677826,0.511308491230011,0.1786451786756515,0.0,0.0,0.3108908236026764,26.23031616210937,25.0,2.0632479190826416,-6935.8994140625,75.08515930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1550906300544738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238401770591735,0.2238446325063705,-4.454792360775173e-06,0.0,0.000157397284056,0.0,0.0,9.446105003356934,0.0,0.0,0.0,0.2916992902755737,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.013784953393042,-716.1168823242188,304.1160888671875,0.5575775504112244,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575774908065796,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175459399819374,-2027.21044921875,304.1607360839844,0.8651509881019592,0.183146670460701,0.1290694326162338,293.21502685546875,297.1499938964844,293.1499938964844,0.2005285024642944,-4207.4140625,304.155517578125,0.9990000128746032,0.2845650911331177,0.2679875493049621,293.37939453125,297.1499938964844,293.1499938964844,0.0033085620962083,-1251.4486083984375,295.7129211425781,0.5575774908065796,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.86724853515625,291.17303466796875,1.0,0.1904360800981521,0.8253507614135742,0.8253507614135742,1.0,1.0,-0.863562285900116,0.3522537648677826,0.511308491230011,0.1786451786756515,0.0,0.0,0.3108908236026764,26.23031616210937,25.0,2.0632479190826416,-6935.8994140625,75.08515930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1550906300544738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238401770591735,0.2238446325063705,-4.454792360775173e-06,0.0,0.000157397284056,0.0,0.0,9.446105003356934,0.0,0.0,0.0,0.2916992902755737,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416459619998,-715.1231079101562,304.1011047363281,0.5581730604171753,0.050000000745058,0.0457561127841472,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581730604171753,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154215112328529,-1997.6990966796875,304.16070556640625,0.8617538809776306,0.1804775297641754,0.1272091418504715,293.2152099609375,297.1499938964844,293.1499938964844,0.1996957659721374,-4193.591796875,304.1550598144531,0.9990000128746032,0.282880038022995,0.2671546936035156,293.37921142578125,297.1499938964844,293.1499938964844,0.0032493975013494,-1229.37109375,295.63531494140625,0.5581730604171753,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702392578125,291.17498779296875,1.0,0.1898890882730484,0.8254267573356628,0.8254267573356628,1.0,1.0,-0.8602979183197021,0.3501599133014679,0.5101380348205566,0.1796166151762008,0.0,0.0,0.3074644804000854,26.125741958618164,25.0,2.6372711658477783,-6872.86572265625,74.37346649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538671553134918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209959328174591,0.221000388264656,-4.448069375939667e-06,0.0,0.0001561555982334,0.0,0.0,9.302454948425291,0.0,0.0,0.0,0.2911189198493957,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416459619998,-715.1231079101562,304.1011047363281,0.5581730604171753,0.050000000745058,0.0457561127841472,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581730604171753,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154215112328529,-1997.6990966796875,304.16070556640625,0.8617538809776306,0.1804775297641754,0.1272091418504715,293.2152099609375,297.1499938964844,293.1499938964844,0.1996957659721374,-4193.591796875,304.1550598144531,0.9990000128746032,0.282880038022995,0.2671546936035156,293.37921142578125,297.1499938964844,293.1499938964844,0.0032493975013494,-1229.37109375,295.63531494140625,0.5581730604171753,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702392578125,291.17498779296875,1.0,0.1898890882730484,0.8254267573356628,0.8254267573356628,1.0,1.0,-0.8602979183197021,0.3501599133014679,0.5101380348205566,0.1796166151762008,0.0,0.0,0.3074644804000854,26.125741958618164,25.0,2.6372711658477783,-6872.86572265625,74.37346649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538671553134918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209959328174591,0.221000388264656,-4.448069375939667e-06,0.0,0.0001561555982334,0.0,0.0,9.302454948425291,0.0,0.0,0.0,0.2911189198493957,4.0,0.0,1.0
396660,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023655697703,-714.2271118164062,304.0869140625,0.5586531758308411,0.050000000745058,0.0457530468702316,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586531758308411,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133060753345489,-1968.2027587890625,304.16064453125,0.8581786751747131,0.1778170466423034,0.1253449916839599,293.2153625488281,297.1499938964844,293.1499938964844,0.1988552063703537,-4179.5908203125,304.15478515625,0.9990000128746032,0.2811986804008484,0.2662976682186126,293.37890625,297.1499938964844,293.1499938964844,0.0031908187083899,-1207.48974609375,295.5578918457031,0.5586531758308411,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646850585937,291.1763610839844,1.0,0.1893809586763382,0.8255099058151245,0.8255099058151245,1.0,1.0,-0.8570061326026917,0.347979336977005,0.5090267658233643,0.1807669848203659,0.0,0.0,0.3038393259048462,26.04471015930176,25.0,1.7320613861083984,-6808.455078125,73.69570922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69921875,18000.0,0.0,0.0,0.1526132375001907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179803103208542,0.2179847508668899,-4.440946213435382e-06,0.0,0.0001548830477986,0.0,0.0,9.150960922241213,0.0,0.0,0.0,0.2905076444149017,4.0,0.0,1.0
396720,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023655697703,-714.2271118164062,304.0869140625,0.5586531758308411,0.050000000745058,0.0457530468702316,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586531758308411,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133060753345489,-1968.2027587890625,304.16064453125,0.8581786751747131,0.1778170466423034,0.1253449916839599,293.2153625488281,297.1499938964844,293.1499938964844,0.1988552063703537,-4179.5908203125,304.15478515625,0.9990000128746032,0.2811986804008484,0.2662976682186126,293.37890625,297.1499938964844,293.1499938964844,0.0031908187083899,-1207.48974609375,295.5578918457031,0.5586531758308411,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646850585937,291.1763610839844,1.0,0.1893809586763382,0.8255099058151245,0.8255099058151245,1.0,1.0,-0.8570061326026917,0.347979336977005,0.5090267658233643,0.1807669848203659,0.0,0.0,0.3038393259048462,26.04471015930176,25.0,1.7320613861083984,-6808.455078125,73.69570922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69921875,18000.0,0.0,0.0,0.1526132375001907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179803103208542,0.2179847508668899,-4.440946213435382e-06,0.0,0.0001548830477986,0.0,0.0,9.150960922241213,0.0,0.0,0.0,0.2905076444149017,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717753484845,-713.5556030273438,304.07501220703125,0.5590115189552307,0.050000000745058,0.0457507669925689,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590115189552307,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.1112557351589202,-1939.528076171875,304.1605224609375,0.8545219302177429,0.1752236932516098,0.1235204190015792,293.21502685546875,297.1499938964844,293.1499938964844,0.1979156136512756,-4163.873046875,304.1547546386719,0.9988451600074768,0.2796098589897156,0.2652970552444458,293.3781433105469,297.1499938964844,293.1499938964844,0.0031337314285337,-1186.187255859375,295.4808654785156,0.5590115189552307,0.050000000745058,0.2285345494747162,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1764221191406,1.0,0.1889010518789291,0.8255929946899414,0.8255929946899414,1.0,1.0,-0.8535962700843811,0.3456793129444122,0.5079169273376465,0.1820567101240158,0.0,0.0,0.3002946376800537,25.98663902282715,25.0,0.3906375765800476,-6745.44775390625,73.03549194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1513194292783737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150145918130874,0.2150190323591232,-4.4337934923532885e-06,0.0,0.0001535699848318,0.0,0.0,9.00248908996582,0.0,0.0,0.0,0.2899072468280792,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717753484845,-713.5556030273438,304.07501220703125,0.5590115189552307,0.050000000745058,0.0457507669925689,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590115189552307,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.1112557351589202,-1939.528076171875,304.1605224609375,0.8545219302177429,0.1752236932516098,0.1235204190015792,293.21502685546875,297.1499938964844,293.1499938964844,0.1979156136512756,-4163.873046875,304.1547546386719,0.9988451600074768,0.2796098589897156,0.2652970552444458,293.3781433105469,297.1499938964844,293.1499938964844,0.0031337314285337,-1186.187255859375,295.4808654785156,0.5590115189552307,0.050000000745058,0.2285345494747162,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1764221191406,1.0,0.1889010518789291,0.8255929946899414,0.8255929946899414,1.0,1.0,-0.8535962700843811,0.3456793129444122,0.5079169273376465,0.1820567101240158,0.0,0.0,0.3002946376800537,25.98663902282715,25.0,0.3906375765800476,-6745.44775390625,73.03549194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1513194292783737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150145918130874,0.2150190323591232,-4.4337934923532885e-06,0.0,0.0001535699848318,0.0,0.0,9.00248908996582,0.0,0.0,0.0,0.2899072468280792,4.0,0.0,1.0
