time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136591121554374,-713.2785034179688,304.0700378417969,0.5591439604759216,0.050000000745058,0.0457499250769615,294.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5591439604759216,0.050000000745058,0.0481768734753131,293.2619323730469,297.1499938964844,293.1499938964844,0.1102567389607429,-1925.5191650390625,304.1604309082031,0.852677047252655,0.17395681142807,0.1226288229227066,293.214599609375,297.1499938964844,293.1499938964844,0.1973762363195419,-4154.80810546875,304.1548767089844,0.9984655380249025,0.2788697779178619,0.2647162079811096,293.3775939941406,297.1499938964844,293.1499938964844,0.0031056939624249,-1175.713134765625,295.44293212890625,0.5591439604759216,0.050000000745058,0.2285303473472595,291.1764221191406,291.1499938964844,267.9040832519531,266.25701904296875,283.35211181640625,293.839599609375,291.1764221191406,1.0,0.1886685192584991,0.8256345391273499,0.8256345391273499,1.0,1.0,-0.8518224954605103,0.3444770872592926,0.50734543800354,0.1827397793531417,0.0,0.0,0.2985343635082245,25.96589469909668,25.0,0.2662110328674316,-6714.404296875,72.70732879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693298339844,305.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.15065798163414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135692238807678,0.2135736495256424,-4.430326953297481e-06,0.0,0.0001528987049823,0.0,0.0,8.93045711517334,0.0,0.0,0.0,0.2896156907081604,4.0,0.0,1.0
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136478152126073,-713.0279541015625,304.0655822753906,0.5592525005340576,0.050000000745058,0.0457492358982563,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5592525005340576,0.050000000745058,0.0481761470437049,293.2610778808594,297.1499938964844,293.1499938964844,0.1092730984091758,-1911.698486328125,304.1603088378906,0.8508301377296448,0.1727085262537002,0.1217504814267158,293.2139892578125,297.1499938964844,293.1499938964844,0.1967926919460296,-4144.982421875,304.1550598144531,0.9980148673057556,0.2781697809696197,0.2640884220600128,293.3768920898437,297.1499938964844,293.1499938964844,0.0030780292581766,-1165.364501953125,295.4054870605469,0.5592525005340576,0.050000000745058,0.2285269051790237,291.1765441894531,291.1499938964844,267.9322509765625,266.2803955078125,283.3722839355469,293.8290405273437,291.17657470703125,1.0,0.1884393393993377,0.8256882429122925,0.8256882429122925,1.0,1.0,-0.8500093817710876,0.3432465493679046,0.5067628622055054,0.1834429502487182,0.0,0.0,0.2967537641525268,25.949338912963867,25.0,0.3546707034111023,-6683.25146484375,72.37969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.94921875,18000.0,0.0,0.0,0.1499877721071243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121244221925735,0.2121288478374481,-4.42690998170292e-06,0.0,0.0001522185193607,0.0,0.0,8.858733177185059,0.0,0.0,0.0,0.2893258035182953,4.0,0.0,1.0
397020,293.1849365234375,297.1499938964844,293.1499938964844,0.0136290984228253,-712.6071166992188,304.0583190917969,0.5594652891159058,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594652891159058,0.050000000745058,0.0481747277081012,293.2593078613281,297.1499938964844,293.1499938964844,0.1073488816618919,-1884.5853271484373,304.1600952148437,0.8472026586532593,0.1702578961849212,0.1200286522507667,293.2123718261719,297.1499938964844,293.1499938964844,0.1956285089254379,-4125.39013671875,304.1553039550781,0.9971041679382324,0.2768793404102325,0.2628414630889892,293.37518310546875,297.1499938964844,293.1499938964844,0.0030235974118113,-1144.9744873046875,295.3320007324219,0.5594652891159058,0.050000000745058,0.2285201698541641,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8064270019531,291.17694091796875,1.0,0.1879915446043014,0.825795590877533,0.825795590877533,1.0,1.0,-0.846435010433197,0.3407862484455108,0.5056487917900085,0.1849111467599868,0.0,0.0,0.2931356728076935,25.918598175048828,25.0,0.3287820816040039,-6620.1494140625,71.73966217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.896484375,18000.0,0.0,0.0,0.1486207842826843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092147469520568,0.2092191725969314,-4.420126515469747e-06,0.0,0.0001508311979705,0.0,0.0,8.715039253234863,0.0,0.0,0.0,0.2887463867664337,4.0,0.0,1.0
397080,293.1849365234375,297.1499938964844,293.1499938964844,0.0136290984228253,-712.6071166992188,304.0583190917969,0.5594652891159058,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594652891159058,0.050000000745058,0.0481747277081012,293.2593078613281,297.1499938964844,293.1499938964844,0.1073488816618919,-1884.5853271484373,304.1600952148437,0.8472026586532593,0.1702578961849212,0.1200286522507667,293.2123718261719,297.1499938964844,293.1499938964844,0.1956285089254379,-4125.39013671875,304.1553039550781,0.9971041679382324,0.2768793404102325,0.2628414630889892,293.37518310546875,297.1499938964844,293.1499938964844,0.0030235974118113,-1144.9744873046875,295.3320007324219,0.5594652891159058,0.050000000745058,0.2285201698541641,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8064270019531,291.17694091796875,1.0,0.1879915446043014,0.825795590877533,0.825795590877533,1.0,1.0,-0.846435010433197,0.3407862484455108,0.5056487917900085,0.1849111467599868,0.0,0.0,0.2931356728076935,25.918598175048828,25.0,0.3287820816040039,-6620.1494140625,71.73966217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.896484375,18000.0,0.0,0.0,0.1486207842826843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092147469520568,0.2092191725969314,-4.420126515469747e-06,0.0,0.0001508311979705,0.0,0.0,8.715039253234863,0.0,0.0,0.0,0.2887463867664337,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155458167195,-712.301513671875,304.05303955078125,0.559701681137085,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.559701681137085,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054716110229492,-1858.0345458984373,304.15985107421875,0.8436707258224487,0.1678517311811447,0.1183409541845321,293.2104187011719,297.1499938964844,293.1499938964844,0.1945603787899017,-4107.4482421875,304.1553039550781,0.9963021874427797,0.2756958305835724,0.2617008686065674,293.3730773925781,297.1499938964844,293.1499938964844,0.0029707322828471,-1125.1502685546875,295.260009765625,0.559701681137085,0.050000000745058,0.228512704372406,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.78350830078125,291.17724609375,1.0,0.1875594854354858,0.8259029984474182,0.8259029984474182,1.0,1.0,-0.8430282473564148,0.3383899629116058,0.5046382546424866,0.186433345079422,0.0,0.0,0.2895189225673675,25.886150360107425,25.0,0.9181710481643676,-6561.640625,71.12886810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.630859375,18000.0,0.0,0.0,0.1472213417291641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063365578651428,0.2063409686088562,-4.41344400314847e-06,0.0,0.0001494109455961,0.0,0.0,8.573683738708496,0.0,0.0,0.0,0.2881768047809601,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155458167195,-712.301513671875,304.05303955078125,0.559701681137085,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.559701681137085,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054716110229492,-1858.0345458984373,304.15985107421875,0.8436707258224487,0.1678517311811447,0.1183409541845321,293.2104187011719,297.1499938964844,293.1499938964844,0.1945603787899017,-4107.4482421875,304.1553039550781,0.9963021874427797,0.2756958305835724,0.2617008686065674,293.3730773925781,297.1499938964844,293.1499938964844,0.0029707322828471,-1125.1502685546875,295.260009765625,0.559701681137085,0.050000000745058,0.228512704372406,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.78350830078125,291.17724609375,1.0,0.1875594854354858,0.8259029984474182,0.8259029984474182,1.0,1.0,-0.8430282473564148,0.3383899629116058,0.5046382546424866,0.186433345079422,0.0,0.0,0.2895189225673675,25.886150360107425,25.0,0.9181710481643676,-6561.640625,71.12886810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.630859375,18000.0,0.0,0.0,0.1472213417291641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063365578651428,0.2063409686088562,-4.41344400314847e-06,0.0,0.0001494109455961,0.0,0.0,8.573683738708496,0.0,0.0,0.0,0.2881768047809601,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031182482838,-711.9512329101562,304.0495910644531,0.5599387884140015,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599387884140015,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.10360749065876,-1831.5321044921875,304.15966796875,0.8401862382888794,0.1654809713363647,0.116679161787033,293.20831298828125,297.1499938964844,293.1499938964844,0.1935215145349502,-4089.943359375,304.1552734375,0.9955646991729736,0.2745932042598724,0.2606413960456848,293.3706970214844,297.1499938964844,293.1499938964844,0.0029184205923229,-1105.4019775390625,295.19122314453125,0.5599387884140015,0.050000000745058,0.2285052239894867,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4960021972656,293.7610778808594,291.18023681640625,1.0,0.1871429085731506,0.826029896736145,0.826029896736145,1.0,1.0,-0.839749813079834,0.3360655307769775,0.5036842823028564,0.1879429519176483,0.0,0.0,0.2854016125202179,25.854278564453125,25.0,3.614051103591919,-6505.98388671875,70.54366302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.1458211988210678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032419890165329,0.2032463997602462,-4.406675998325227e-06,0.0,0.0001479899801779,0.0,0.0,8.423274993896484,0.0,0.0,0.0,0.2875735461711883,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031182482838,-711.9512329101562,304.0495910644531,0.5599387884140015,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599387884140015,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.10360749065876,-1831.5321044921875,304.15966796875,0.8401862382888794,0.1654809713363647,0.116679161787033,293.20831298828125,297.1499938964844,293.1499938964844,0.1935215145349502,-4089.943359375,304.1552734375,0.9955646991729736,0.2745932042598724,0.2606413960456848,293.3706970214844,297.1499938964844,293.1499938964844,0.0029184205923229,-1105.4019775390625,295.19122314453125,0.5599387884140015,0.050000000745058,0.2285052239894867,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4960021972656,293.7610778808594,291.18023681640625,1.0,0.1871429085731506,0.826029896736145,0.826029896736145,1.0,1.0,-0.839749813079834,0.3360655307769775,0.5036842823028564,0.1879429519176483,0.0,0.0,0.2854016125202179,25.854278564453125,25.0,3.614051103591919,-6505.98388671875,70.54366302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.1458211988210678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032419890165329,0.2032463997602462,-4.406675998325227e-06,0.0,0.0001479899801779,0.0,0.0,8.423274993896484,0.0,0.0,0.0,0.2875735461711883,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973189026117,-711.796142578125,304.0477600097656,0.5601623058319092,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601623058319092,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.101792387664318,-1805.65380859375,304.15948486328125,0.8367215394973755,0.1631412357091903,0.1150396540760994,293.20611572265625,297.1499938964844,293.1499938964844,0.1925760507583618,-4074.063232421875,304.15509033203125,0.9948659539222716,0.2735597491264343,0.2596496641635895,293.3681335449219,297.1499938964844,293.1499938964844,0.0028671480249613,-1086.1026611328125,295.1229553222656,0.5601623058319092,0.050000000745058,0.2284981906414032,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805419921875,1.0,0.1867412328720092,0.826156735420227,0.826156735420227,1.0,1.0,-0.836580216884613,0.3338310420513153,0.5027492046356201,0.1893665790557861,0.0,0.0,0.281101644039154,25.8238468170166,25.0,-1.2356204986572266,-6433.25927734375,69.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.494384765625,305.8038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.1444123238325119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998641192913055,0.1998685300350189,-4.399238150654128e-06,0.0,0.0001465601526433,0.0,0.0,8.25992202758789,0.0,0.0,0.0,0.2869220972061157,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973189026117,-711.796142578125,304.0477600097656,0.5601623058319092,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601623058319092,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.101792387664318,-1805.65380859375,304.15948486328125,0.8367215394973755,0.1631412357091903,0.1150396540760994,293.20611572265625,297.1499938964844,293.1499938964844,0.1925760507583618,-4074.063232421875,304.15509033203125,0.9948659539222716,0.2735597491264343,0.2596496641635895,293.3681335449219,297.1499938964844,293.1499938964844,0.0028671480249613,-1086.1026611328125,295.1229553222656,0.5601623058319092,0.050000000745058,0.2284981906414032,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805419921875,1.0,0.1867412328720092,0.826156735420227,0.826156735420227,1.0,1.0,-0.836580216884613,0.3338310420513153,0.5027492046356201,0.1893665790557861,0.0,0.0,0.281101644039154,25.8238468170166,25.0,-1.2356204986572266,-6433.25927734375,69.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.494384765625,305.8038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.1444123238325119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998641192913055,0.1998685300350189,-4.399238150654128e-06,0.0,0.0001465601526433,0.0,0.0,8.25992202758789,0.0,0.0,0.0,0.2869220972061157,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136004975065588,-711.9454956054688,304.04736328125,0.5602657198905945,0.050000000745058,0.0457428358495235,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5602657198905945,0.050000000745058,0.0481694117188453,293.2532958984375,297.1499938964844,293.1499938964844,0.1009270325303077,-1793.3280029296875,304.1593322753906,0.834990918636322,0.1619827896356582,0.1142278462648391,293.2050170898437,297.1499938964844,293.1499938964844,0.1921840459108352,-4067.56787109375,304.1548767089844,0.9945257902145386,0.2730668187141418,0.2591767609119415,293.36676025390625,297.1499938964844,293.1499938964844,0.0028424633201211,-1076.9461669921875,295.0869140625,0.5602657198905945,0.050000000745058,0.2284949421882629,291.17822265625,291.1499938964844,268.20233154296875,266.5051574707031,283.55767822265625,293.729248046875,291.1771240234375,1.0,0.1865457147359848,0.8262202143669128,0.8262202143669128,1.0,1.0,-0.8350329995155334,0.3327552080154419,0.5022777915000916,0.190023124217987,0.0,0.0,0.2794974148273468,25.809221267700195,25.0,-5.549048900604248,-6398.158203125,69.70885467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981689453125,305.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.638671875,18000.0,0.0,0.0,0.1436819583177566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984411031007766,0.1984454989433288,-4.395662926981458e-06,0.0,0.0001458189217373,0.0,0.0,8.190594673156738,0.0,0.0,0.0,0.2866425812244415,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136048477143049,-712.125732421875,304.0473022460937,0.5603622794151306,0.050000000745058,0.0457422323524951,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5603622794151306,0.050000000745058,0.048168770968914,293.2524719238281,297.1499938964844,293.1499938964844,0.100070871412754,-1781.111572265625,304.1591796875,0.833259642124176,0.1608324348926544,0.11342154443264,293.2038879394531,297.1499938964844,293.1499938964844,0.1918094307184219,-4061.362060546875,304.1546630859375,0.9941897392272948,0.2725887894630432,0.2587184011936188,293.3653869628906,297.1499938964844,293.1499938964844,0.0028181718662381,-1067.9385986328125,295.0507507324219,0.5603622794151306,0.050000000745058,0.2284919172525406,291.1748352050781,291.1499938964844,268.23370361328125,266.5312805175781,283.57763671875,293.7193603515625,291.1739807128906,1.0,0.1863536536693573,0.8262893557548523,0.8262893557548523,1.0,1.0,-0.833510160446167,0.331711858510971,0.5017982721328735,0.1906312704086303,0.0,0.0,0.2781934738159179,25.794979095458984,25.0,-6.581784725189209,-6369.5400390625,69.44127655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50225830078125,305.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.216796875,18000.0,0.0,0.0,0.1429403871297836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973341107368469,0.1973385065793991,-4.392665687191766e-06,0.0,0.0001450663257855,0.0,0.0,8.13640308380127,0.0,0.0,0.0,0.2864193320274353,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.0136105008423328,-712.3110961914062,304.0481872558594,0.5605299472808838,0.050000000745058,0.045741181820631,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605299472808838,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.098345510661602,-1756.3680419921875,304.15899658203125,0.8297861218452454,0.1585542857646942,0.1118252202868461,293.2016906738281,297.1499938964844,293.1499938964844,0.1910288780927658,-4048.302001953125,304.1544189453125,0.9935200810432434,0.2716711163520813,0.257840096950531,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697207406163,-1049.7928466796875,294.9820861816406,0.5605299472808838,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6161193847656,293.7007141113281,291.171875,1.0,0.1859793215990066,0.826427698135376,0.826427698135376,1.0,1.0,-0.8305314779281616,0.3297323882579803,0.5007991194725037,0.1916680783033371,0.0,0.0,0.2755130231380462,25.76770401000977,25.0,-2.99452805519104,-6319.6474609375,68.92086791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50701904296875,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.1414721310138702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953381150960922,0.1953425109386444,-4.3878867472813e-06,0.0,0.00014357623877,0.0,0.0,8.040082931518555,0.0,0.0,0.0,0.2860262095928192,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.0136105008423328,-712.3110961914062,304.0481872558594,0.5605299472808838,0.050000000745058,0.045741181820631,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605299472808838,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.098345510661602,-1756.3680419921875,304.15899658203125,0.8297861218452454,0.1585542857646942,0.1118252202868461,293.2016906738281,297.1499938964844,293.1499938964844,0.1910288780927658,-4048.302001953125,304.1544189453125,0.9935200810432434,0.2716711163520813,0.257840096950531,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697207406163,-1049.7928466796875,294.9820861816406,0.5605299472808838,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6161193847656,293.7007141113281,291.171875,1.0,0.1859793215990066,0.826427698135376,0.826427698135376,1.0,1.0,-0.8305314779281616,0.3297323882579803,0.5007991194725037,0.1916680783033371,0.0,0.0,0.2755130231380462,25.76770401000977,25.0,-2.99452805519104,-6319.6474609375,68.92086791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50701904296875,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.1414721310138702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953381150960922,0.1953425109386444,-4.3878867472813e-06,0.0,0.00014357623877,0.0,0.0,8.040082931518555,0.0,0.0,0.0,0.2860262095928192,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136151863262057,-712.405517578125,304.0500793457031,0.5606558322906494,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606558322906494,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966245308518409,-1731.57763671875,304.15887451171875,0.8262791633605957,0.1563039869070053,0.1102489307522773,293.1995544433594,297.1499938964844,293.1499938964844,0.1902444064617157,-4035.096435546875,304.1542663574219,0.992836892604828,0.2707955837249756,0.2570044994354248,293.35968017578125,297.1499938964844,293.1499938964844,0.0027217229362577,-1031.6962890625,294.91650390625,0.5606558322906494,0.050000000745058,0.2284827381372451,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856173425912857,0.8265661001205444,0.8265661001205444,1.0,1.0,-0.827630341053009,0.3279080390930176,0.4997223019599914,0.1924212127923965,0.0,0.0,0.2725647091865539,25.74238014221192,25.0,-0.5338162183761597,-6269.68359375,68.41844940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.140056625008583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931751817464828,0.1931795626878738,-4.3832701521751005e-06,0.0,0.0001421396736986,0.0,0.0,7.937077522277832,0.0,0.0,0.0,0.2856152057647705,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136151863262057,-712.405517578125,304.0500793457031,0.5606558322906494,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606558322906494,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966245308518409,-1731.57763671875,304.15887451171875,0.8262791633605957,0.1563039869070053,0.1102489307522773,293.1995544433594,297.1499938964844,293.1499938964844,0.1902444064617157,-4035.096435546875,304.1542663574219,0.992836892604828,0.2707955837249756,0.2570044994354248,293.35968017578125,297.1499938964844,293.1499938964844,0.0027217229362577,-1031.6962890625,294.91650390625,0.5606558322906494,0.050000000745058,0.2284827381372451,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856173425912857,0.8265661001205444,0.8265661001205444,1.0,1.0,-0.827630341053009,0.3279080390930176,0.4997223019599914,0.1924212127923965,0.0,0.0,0.2725647091865539,25.74238014221192,25.0,-0.5338162183761597,-6269.68359375,68.41844940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.140056625008583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931751817464828,0.1931795626878738,-4.3832701521751005e-06,0.0,0.0001421396736986,0.0,0.0,7.937077522277832,0.0,0.0,0.0,0.2856152057647705,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226452887058,-712.57958984375,304.0527038574219,0.560735285282135,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.560735285282135,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949340760707855,-1707.1805419921875,304.1587219238281,0.822721540927887,0.1540812999010086,0.1086919456720352,293.197509765625,297.1499938964844,293.1499938964844,0.1895030438899994,-4022.623779296875,304.1540832519531,0.992125689983368,0.2699529826641083,0.2562023401260376,293.35693359375,297.1499938964844,293.1499938964844,0.0026743414346128,-1013.844482421875,294.851318359375,0.560735285282135,0.050000000745058,0.2284802794456482,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.6851501464844,293.6685791015625,291.1715087890625,1.0,0.1852667480707168,0.8267099261283875,0.8267099261283875,1.0,1.0,-0.8247948884963989,0.326244056224823,0.4985508620738983,0.1928652971982956,0.0,0.0,0.2696857750415802,25.71916961669922,25.0,-1.0296612977981567,-6218.76318359375,67.93214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.1387018859386444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910121738910675,0.1910165548324585,-4.378544872452039e-06,0.0,0.000140764779644,0.0,0.0,7.834259033203125,0.0,0.0,0.0,0.2852049171924591,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226452887058,-712.57958984375,304.0527038574219,0.560735285282135,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.560735285282135,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949340760707855,-1707.1805419921875,304.1587219238281,0.822721540927887,0.1540812999010086,0.1086919456720352,293.197509765625,297.1499938964844,293.1499938964844,0.1895030438899994,-4022.623779296875,304.1540832519531,0.992125689983368,0.2699529826641083,0.2562023401260376,293.35693359375,297.1499938964844,293.1499938964844,0.0026743414346128,-1013.844482421875,294.851318359375,0.560735285282135,0.050000000745058,0.2284802794456482,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.6851501464844,293.6685791015625,291.1715087890625,1.0,0.1852667480707168,0.8267099261283875,0.8267099261283875,1.0,1.0,-0.8247948884963989,0.326244056224823,0.4985508620738983,0.1928652971982956,0.0,0.0,0.2696857750415802,25.71916961669922,25.0,-1.0296612977981567,-6218.76318359375,67.93214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.1387018859386444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910121738910675,0.1910165548324585,-4.378544872452039e-06,0.0,0.000140764779644,0.0,0.0,7.834259033203125,0.0,0.0,0.0,0.2852049171924591,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326076462864,-712.8323364257812,304.0558166503906,0.5607713460922241,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607713460922241,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.093276210129261,-1683.22705078125,304.1585998535156,0.8191072344779968,0.1518896073102951,0.1071560755372047,293.19561767578125,297.1499938964844,293.1499938964844,0.1888016909360885,-4010.832275390625,304.1539001464844,0.991382360458374,0.2691361308097839,0.2554263472557068,293.354248046875,297.1499938964844,293.1499938964844,0.0026275115087628,-996.2203369140624,294.7861328125,0.5607713460922241,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849265992641449,0.8268538117408752,0.8268538117408752,1.0,1.0,-0.8220185041427612,0.3247280418872833,0.4972904622554779,0.1930225789546966,0.0,0.0,0.2670657932758331,25.697959899902344,25.0,-1.75040864944458,-6170.85791015625,67.46051788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374160051345825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890445947647094,0.1890489608049392,-4.374127001938177e-06,0.0,0.0001394597784383,0.0,0.0,7.7408552169799805,0.0,0.0,0.0,0.2848302721977234,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326076462864,-712.8323364257812,304.0558166503906,0.5607713460922241,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607713460922241,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.093276210129261,-1683.22705078125,304.1585998535156,0.8191072344779968,0.1518896073102951,0.1071560755372047,293.19561767578125,297.1499938964844,293.1499938964844,0.1888016909360885,-4010.832275390625,304.1539001464844,0.991382360458374,0.2691361308097839,0.2554263472557068,293.354248046875,297.1499938964844,293.1499938964844,0.0026275115087628,-996.2203369140624,294.7861328125,0.5607713460922241,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849265992641449,0.8268538117408752,0.8268538117408752,1.0,1.0,-0.8220185041427612,0.3247280418872833,0.4972904622554779,0.1930225789546966,0.0,0.0,0.2670657932758331,25.697959899902344,25.0,-1.75040864944458,-6170.85791015625,67.46051788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374160051345825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890445947647094,0.1890489608049392,-4.374127001938177e-06,0.0,0.0001394597784383,0.0,0.0,7.7408552169799805,0.0,0.0,0.0,0.2848302721977234,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136380763724446,-712.971435546875,304.0574951171875,0.5607763528823853,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5607763528823853,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.0924580171704292,-1671.397216796875,304.15850830078125,0.8172793388366699,0.150806650519371,0.1063970178365707,293.1947326660156,297.1499938964844,293.1499938964844,0.1884602904319763,-4005.088623046875,304.15380859375,0.9910005927085876,0.26873579621315,0.2550465166568756,293.3529663085937,297.1499938964844,293.1499938964844,0.0026042766403406,-987.47412109375,294.7536926269531,0.5607763528823853,0.050000000745058,0.2284790575504303,291.1695861816406,291.1499938964844,268.5215759277344,266.77069091796875,283.7298889160156,293.6490783691406,291.1693420410156,1.0,0.1847602128982544,0.8269257545471191,0.8269257545471191,1.0,1.0,-0.8206514120101929,0.3240149915218353,0.4966364204883575,0.19301837682724,0.0,0.0,0.265841394662857,25.688047409057617,25.0,-1.938054800033569,-6147.9921875,67.22991180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843444824219,305.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.423828125,18000.0,0.0,0.0,0.1368038952350616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881332248449325,0.1881376057863235,-4.372084731585346e-06,0.0,0.0001388385571772,0.0,0.0,7.6977081298828125,0.0,0.0,0.0,0.2846571505069732,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136437714099884,-713.1154174804688,304.0592956542969,0.560775637626648,0.050000000745058,0.0457396656274795,294.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.560775637626648,0.050000000745058,0.0481660701334476,293.2451171875,297.1499938964844,293.1499938964844,0.0916460826992988,-1659.6539306640625,304.158447265625,0.8154368996620178,0.1497319787740707,0.105643592774868,293.19384765625,297.1499938964844,293.1499938964844,0.1881231963634491,-3999.4140625,304.1537170410156,0.9906144738197328,0.2683400511741638,0.2546710968017578,293.3517150878906,297.1499938964844,293.1499938964844,0.0025811491068452,-978.76513671875,294.72137451171875,0.560775637626648,0.050000000745058,0.2284791022539138,291.1688232421875,291.1499938964844,268.5537109375,266.79736328125,283.7439270019531,293.6431884765625,291.1685791015625,1.0,0.1845959722995758,0.8269984126091003,0.8269984126091003,1.0,1.0,-0.8192967176437378,0.3233219981193542,0.4959747195243835,0.1929813623428344,0.0,0.0,0.2646650075912475,25.67852210998535,25.0,-2.012167692184448,-6125.71240234375,67.00237274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47735595703125,305.6603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.009765625,18000.0,0.0,0.0,0.1362123787403106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187262088060379,0.18726646900177,-4.370139777165605e-06,0.0,0.0001382382470183,0.0,0.0,7.6565399169921875,0.0,0.0,0.0,0.2844920456409454,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557491496205,-713.41162109375,304.0631408691406,0.5607640743255615,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607640743255615,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900428295135498,-1636.4598388671875,304.1582946777344,0.8117129802703857,0.1476152390241623,0.1041569709777832,293.19219970703125,297.1499938964844,293.1499938964844,0.1874601244926452,-3988.237548828125,304.1535949707031,0.9898381233215332,0.2675637900829315,0.2539343237876892,293.3493347167969,297.1499938964844,293.1499938964844,0.0025351804215461,-961.4406127929688,294.6571960449219,0.5607640743255615,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6318054199219,291.1672668457031,1.0,0.1842739731073379,0.827143669128418,0.827143669128418,1.0,1.0,-0.8166289329528809,0.3219794631004333,0.4946494698524475,0.192854955792427,0.0,0.0,0.2624354958534241,25.660419464111328,25.0,-1.8227503299713133,-6082.736328125,66.55683135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.1350976228713989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856287121772766,0.1856330782175064,-4.366526809462812e-06,0.0,0.0001371069083688,0.0,0.0,7.579573631286621,0.0,0.0,0.0,0.2841836810111999,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557491496205,-713.41162109375,304.0631408691406,0.5607640743255615,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607640743255615,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900428295135498,-1636.4598388671875,304.1582946777344,0.8117129802703857,0.1476152390241623,0.1041569709777832,293.19219970703125,297.1499938964844,293.1499938964844,0.1874601244926452,-3988.237548828125,304.1535949707031,0.9898381233215332,0.2675637900829315,0.2539343237876892,293.3493347167969,297.1499938964844,293.1499938964844,0.0025351804215461,-961.4406127929688,294.6571960449219,0.5607640743255615,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6318054199219,291.1672668457031,1.0,0.1842739731073379,0.827143669128418,0.827143669128418,1.0,1.0,-0.8166289329528809,0.3219794631004333,0.4946494698524475,0.192854955792427,0.0,0.0,0.2624354958534241,25.660419464111328,25.0,-1.8227503299713133,-6082.736328125,66.55683135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.1350976228713989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856287121772766,0.1856330782175064,-4.366526809462812e-06,0.0,0.0001371069083688,0.0,0.0,7.579573631286621,0.0,0.0,0.0,0.2841836810111999,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136692943051457,-713.7372436523438,304.0675964355469,0.5607617497444153,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607617497444153,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885097756981849,-1614.292724609375,304.1580810546875,0.8080486059188843,0.1456237584352493,0.1027377918362617,293.19061279296875,297.1499938964844,293.1499938964844,0.1868184953927993,-3977.411376953125,304.1534729003906,0.9890902042388916,0.2668180763721466,0.2532227039337158,293.3470153808594,297.1499938964844,293.1499938964844,0.0024896045215427,-944.2489624023438,294.5936584472656,0.5607617497444153,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6186218261719,291.1660461425781,1.0,0.1839613914489746,0.8272888660430908,0.8272888660430908,1.0,1.0,-0.8140718340873718,0.320712685585022,0.4933591485023498,0.192686453461647,0.0,0.0,0.2603489756584167,25.64071655273437,25.0,-1.8032774925231927,-6042.00537109375,66.12852478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1340759247541427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841116994619369,0.1841160655021667,-4.363210337032797e-06,0.0,0.0001360700116492,0.0,0.0,7.508350849151611,0.0,0.0,0.0,0.2838988900184631,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136692943051457,-713.7372436523438,304.0675964355469,0.5607617497444153,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607617497444153,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885097756981849,-1614.292724609375,304.1580810546875,0.8080486059188843,0.1456237584352493,0.1027377918362617,293.19061279296875,297.1499938964844,293.1499938964844,0.1868184953927993,-3977.411376953125,304.1534729003906,0.9890902042388916,0.2668180763721466,0.2532227039337158,293.3470153808594,297.1499938964844,293.1499938964844,0.0024896045215427,-944.2489624023438,294.5936584472656,0.5607617497444153,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6186218261719,291.1660461425781,1.0,0.1839613914489746,0.8272888660430908,0.8272888660430908,1.0,1.0,-0.8140718340873718,0.320712685585022,0.4933591485023498,0.192686453461647,0.0,0.0,0.2603489756584167,25.64071655273437,25.0,-1.8032774925231927,-6042.00537109375,66.12852478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1340759247541427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841116994619369,0.1841160655021667,-4.363210337032797e-06,0.0,0.0001360700116492,0.0,0.0,7.508350849151611,0.0,0.0,0.0,0.2838988900184631,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856734752655,-714.1318969726562,304.072998046875,0.5607889294624329,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607889294624329,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870960503816604,-1593.8809814453125,304.1577453613281,0.8045768141746521,0.1437820196151733,0.1014288291335105,293.18902587890625,297.1499938964844,293.1499938964844,0.186216190457344,-3967.25537109375,304.1533203125,0.9884082674980164,0.2661122381687164,0.2525477111339569,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446423631161,-927.2920532226562,294.5306396484375,0.5607889294624329,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.60302734375,291.1644897460937,1.0,0.1836605668067932,0.8274376392364502,0.8274376392364502,1.0,1.0,-0.8116893172264099,0.3195432424545288,0.4921461045742035,0.1925060600042343,0.0,0.0,0.2584867179393768,25.617027282714844,25.0,-2.1223597526550293,-6004.44775390625,65.72390747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1331499069929123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827476769685745,0.1827520430088043,-4.360194907349069e-06,0.0,0.00013513021986,0.0,0.0,7.444413185119629,0.0,0.0,0.0,0.2836430370807647,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856734752655,-714.1318969726562,304.072998046875,0.5607889294624329,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607889294624329,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870960503816604,-1593.8809814453125,304.1577453613281,0.8045768141746521,0.1437820196151733,0.1014288291335105,293.18902587890625,297.1499938964844,293.1499938964844,0.186216190457344,-3967.25537109375,304.1533203125,0.9884082674980164,0.2661122381687164,0.2525477111339569,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446423631161,-927.2920532226562,294.5306396484375,0.5607889294624329,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.60302734375,291.1644897460937,1.0,0.1836605668067932,0.8274376392364502,0.8274376392364502,1.0,1.0,-0.8116893172264099,0.3195432424545288,0.4921461045742035,0.1925060600042343,0.0,0.0,0.2584867179393768,25.617027282714844,25.0,-2.1223597526550293,-6004.44775390625,65.72390747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1331499069929123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827476769685745,0.1827520430088043,-4.360194907349069e-06,0.0,0.00013513021986,0.0,0.0,7.444413185119629,0.0,0.0,0.0,0.2836430370807647,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043260037899,-714.5724487304688,304.0793762207031,0.5608288049697876,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608288049697876,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.0857652574777603,-1574.6888427734375,304.1573791503906,0.8012707829475403,0.1420472413301468,0.1001984998583793,293.1874694824219,297.1499938964844,293.1499938964844,0.1856449395418167,-3957.61767578125,304.1531677246094,0.9877718687057496,0.2654421031475067,0.2519074082374573,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002611171454,-910.5436401367188,294.4683837890625,0.5608288049697876,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5869445800781,291.1630554199219,1.0,0.1833721250295639,0.8275863528251648,0.8275863528251648,1.0,1.0,-0.8094422221183777,0.3184473812580108,0.4909948408603668,0.1923205852508545,0.0,0.0,0.2568281888961792,25.59204292297364,25.0,-1.9399254322052,-5969.97998046875,65.34024810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1323213726282119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815482527017593,0.1815526187419891,-4.357541001809295e-06,0.0,0.0001342893665423,0.0,0.0,7.38831090927124,0.0,0.0,0.0,0.2834182381629944,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043260037899,-714.5724487304688,304.0793762207031,0.5608288049697876,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608288049697876,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.0857652574777603,-1574.6888427734375,304.1573791503906,0.8012707829475403,0.1420472413301468,0.1001984998583793,293.1874694824219,297.1499938964844,293.1499938964844,0.1856449395418167,-3957.61767578125,304.1531677246094,0.9877718687057496,0.2654421031475067,0.2519074082374573,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002611171454,-910.5436401367188,294.4683837890625,0.5608288049697876,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5869445800781,291.1630554199219,1.0,0.1833721250295639,0.8275863528251648,0.8275863528251648,1.0,1.0,-0.8094422221183777,0.3184473812580108,0.4909948408603668,0.1923205852508545,0.0,0.0,0.2568281888961792,25.59204292297364,25.0,-1.9399254322052,-5969.97998046875,65.34024810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1323213726282119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815482527017593,0.1815526187419891,-4.357541001809295e-06,0.0,0.0001342893665423,0.0,0.0,7.38831090927124,0.0,0.0,0.0,0.2834182381629944,4.0,0.0,1.0
