time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137143060564994,-714.8024291992188,304.0828857421875,0.5608530044555664,0.050000000745058,0.045739222317934,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5608530044555664,0.050000000745058,0.0481656044721603,293.2353820800781,297.1499938964844,293.1499938964844,0.0851301029324531,-1565.537109375,304.1571960449219,0.7996918559074402,0.1412240862846374,0.0996128693222999,293.1866760253906,297.1499938964844,293.1499938964844,0.1853681206703186,-3952.94189453125,304.1531066894531,0.987469494342804,0.2651194334030151,0.2515992224216461,293.34136962890625,297.1499938964844,293.1499938964844,0.0023782583884894,-902.2326049804688,294.43768310546875,0.5608530044555664,0.050000000745058,0.228476881980896,291.16265869140625,291.1499938964844,268.83721923828125,267.03173828125,283.8502502441406,293.5788269042969,291.1624755859375,1.0,0.1832327097654342,0.8276607394218445,0.8276607394218445,1.0,1.0,-0.8083682656288147,0.3179244697093963,0.4904437661170959,0.1922306716442108,0.0,0.0,0.2560480237007141,25.579219818115234,25.0,-1.730449080467224,-5953.61962890625,65.1562271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,305.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.056640625,18000.0,0.0,0.0,0.1319434940814972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809915453195572,0.1809958964586258,-4.356328645371832e-06,0.0,0.0001339058799203,0.0,0.0,7.362342834472656,0.0,0.0,0.0,0.2833143770694732,4.0,0.0,1.0
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137247359380126,-715.03955078125,304.08660888671875,0.5608811378479004,0.050000000745058,0.0457390509545803,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5608811378479004,0.050000000745058,0.0481654219329357,293.2339172363281,297.1499938964844,293.1499938964844,0.0845178887248039,-1556.722412109375,304.1570129394531,0.7981716990470886,0.1404344141483307,0.0990494042634964,293.1859436035156,297.1499938964844,293.1499938964844,0.1850969791412353,-3948.359375,304.15301513671875,0.9871785640716552,0.2648046910762787,0.2512985169887543,293.3402404785156,297.1499938964844,293.1499938964844,0.0023564116563647,-893.9762573242188,294.4071960449219,0.5608811378479004,0.050000000745058,0.2284760326147079,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.8602294921875,293.57061767578125,291.1619873046875,1.0,0.1830965727567672,0.8277365565299988,0.8277365565299988,1.0,1.0,-0.8073295950889587,0.3174181282520294,0.4899114966392517,0.1921461075544357,0.0,0.0,0.2552932500839233,25.56608772277832,25.0,-1.5263984203338623,-5937.7490234375,64.97761535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,305.5147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.1315885782241821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804556101560592,0.1804599612951278,-4.355172222858528e-06,0.0,0.0001335456763627,0.0,0.0,7.33738374710083,0.0,0.0,0.0,0.2832146883010864,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137469572946429,-715.5379638671875,304.0946960449219,0.560952365398407,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.560952365398407,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833706557750701,-1540.226806640625,304.1565856933594,0.7953349351882935,0.1389659941196441,0.0979960933327674,293.1844482421875,297.1499938964844,293.1499938964844,0.1845720410346985,-3939.480224609375,304.15289306640625,0.9866340160369872,0.2641973197460174,0.2507181465625763,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130832705646,-877.5924682617188,294.3469543457031,0.560952365398407,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828342527151107,0.8278881311416626,0.8278881311416626,1.0,1.0,-0.8053652048110962,0.3164544999599457,0.4889107048511505,0.1920023709535598,0.0,0.0,0.2538523375988006,25.538589477539062,25.0,-1.2132997512817385,-5907.43212890625,64.63706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1309411525726318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794375032186508,0.1794418692588806,-4.352991709311027e-06,0.0,0.0001328886282863,0.0,0.0,7.290060997009277,0.0,0.0,0.0,0.2830260097980499,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137469572946429,-715.5379638671875,304.0946960449219,0.560952365398407,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.560952365398407,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833706557750701,-1540.226806640625,304.1565856933594,0.7953349351882935,0.1389659941196441,0.0979960933327674,293.1844482421875,297.1499938964844,293.1499938964844,0.1845720410346985,-3939.480224609375,304.15289306640625,0.9866340160369872,0.2641973197460174,0.2507181465625763,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130832705646,-877.5924682617188,294.3469543457031,0.560952365398407,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828342527151107,0.8278881311416626,0.8278881311416626,1.0,1.0,-0.8053652048110962,0.3164544999599457,0.4889107048511505,0.1920023709535598,0.0,0.0,0.2538523375988006,25.538589477539062,25.0,-1.2132997512817385,-5907.43212890625,64.63706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1309411525726318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794375032186508,0.1794418692588806,-4.352991709311027e-06,0.0,0.0001328886282863,0.0,0.0,7.290060997009277,0.0,0.0,0.0,0.2830260097980499,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137710915878415,-716.0726318359375,304.10357666015625,0.5610495805740356,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610495805740356,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823450982570648,-1525.5126953125,304.1560974121094,0.7928293347358704,0.137669950723648,0.0970574840903282,293.1829833984375,297.1499938964844,293.1499938964844,0.1840708404779434,-3930.996826171875,304.1527709960937,0.9861466884613036,0.2636187970638275,0.2501650154590606,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702885325998,-861.4019775390625,294.2875061035156,0.5610495805740356,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.182586133480072,0.8280397057533264,0.8280397057533264,1.0,1.0,-0.8035697340965271,0.3155588805675506,0.4880108833312988,0.1919097155332565,0.0,0.0,0.2525005340576172,25.50888442993164,25.0,-1.0488661527633667,-5879.10009765625,64.3206558227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1303697675466537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784869134426117,0.1784912645816803,-4.3509671741048805e-06,0.0,0.0001323087344644,0.0,0.0,7.245967388153076,0.0,0.0,0.0,0.2828503549098968,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137710915878415,-716.0726318359375,304.10357666015625,0.5610495805740356,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610495805740356,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823450982570648,-1525.5126953125,304.1560974121094,0.7928293347358704,0.137669950723648,0.0970574840903282,293.1829833984375,297.1499938964844,293.1499938964844,0.1840708404779434,-3930.996826171875,304.1527709960937,0.9861466884613036,0.2636187970638275,0.2501650154590606,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702885325998,-861.4019775390625,294.2875061035156,0.5610495805740356,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.182586133480072,0.8280397057533264,0.8280397057533264,1.0,1.0,-0.8035697340965271,0.3155588805675506,0.4880108833312988,0.1919097155332565,0.0,0.0,0.2525005340576172,25.50888442993164,25.0,-1.0488661527633667,-5879.10009765625,64.3206558227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1303697675466537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784869134426117,0.1784912645816803,-4.3509671741048805e-06,0.0,0.0001323087344644,0.0,0.0,7.245967388153076,0.0,0.0,0.0,0.2828503549098968,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137972738593816,-716.6481323242188,304.11328125,0.5611799359321594,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611799359321594,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814663469791412,-1512.937744140625,304.155517578125,0.7907329797744751,0.1365774571895599,0.0962558016180992,293.1815795898437,297.1499938964844,293.1499938964844,0.1835944205522537,-3922.92919921875,304.15264892578125,0.9857260584831238,0.2630688548088074,0.2496387362480163,293.3334655761719,297.1499938964844,293.1499938964844,0.0022280514240264,-845.4176635742188,294.2288513183594,0.5611799359321594,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184936523437,291.1596984863281,1.0,0.1823537945747375,0.8281930685043335,0.8281930685043335,1.0,1.0,-0.8019691109657288,0.3147366940975189,0.4872324466705322,0.191888228058815,0.0,0.0,0.2512427866458893,25.476356506347656,25.0,-1.0115363597869873,-5852.9296875,64.03121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.12986621260643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776046305894851,0.1776089817285537,-4.349090431787772e-06,0.0,0.0001317977003054,0.0,0.0,7.205109596252441,0.0,0.0,0.0,0.28268763422966,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137972738593816,-716.6481323242188,304.11328125,0.5611799359321594,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611799359321594,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814663469791412,-1512.937744140625,304.155517578125,0.7907329797744751,0.1365774571895599,0.0962558016180992,293.1815795898437,297.1499938964844,293.1499938964844,0.1835944205522537,-3922.92919921875,304.15264892578125,0.9857260584831238,0.2630688548088074,0.2496387362480163,293.3334655761719,297.1499938964844,293.1499938964844,0.0022280514240264,-845.4176635742188,294.2288513183594,0.5611799359321594,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184936523437,291.1596984863281,1.0,0.1823537945747375,0.8281930685043335,0.8281930685043335,1.0,1.0,-0.8019691109657288,0.3147366940975189,0.4872324466705322,0.191888228058815,0.0,0.0,0.2512427866458893,25.476356506347656,25.0,-1.0115363597869873,-5852.9296875,64.03121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.12986621260643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776046305894851,0.1776089817285537,-4.349090431787772e-06,0.0,0.0001317977003054,0.0,0.0,7.205109596252441,0.0,0.0,0.0,0.28268763422966,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256037607789,-717.2675170898438,304.1238098144531,0.5613486766815186,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613486766815186,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807573646306991,-1502.8251953125,304.1548767089844,0.7891156673431396,0.1357168853282928,0.0956112444400787,293.1802062988281,297.1499938964844,293.1499938964844,0.1831433773040771,-3915.289306640625,304.1524963378906,0.9853794574737548,0.2625473439693451,0.249139130115509,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863770671188,-829.6433715820312,294.1709289550781,0.5613486766815186,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.1821389943361282,0.8283464312553406,0.8283464312553406,1.0,1.0,-0.8005871176719666,0.3139936327934265,0.4865934550762176,0.1919538676738739,0.0,0.0,0.2500881850719452,25.44061279296875,25.0,-1.0514503717422483,-5829.10498046875,63.77157211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1294227242469787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767953634262085,0.1767997145652771,-4.347365120338509e-06,0.0,0.0001313476095674,0.0,0.0,7.167681217193604,0.0,0.0,0.0,0.2825385630130768,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256037607789,-717.2675170898438,304.1238098144531,0.5613486766815186,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613486766815186,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807573646306991,-1502.8251953125,304.1548767089844,0.7891156673431396,0.1357168853282928,0.0956112444400787,293.1802062988281,297.1499938964844,293.1499938964844,0.1831433773040771,-3915.289306640625,304.1524963378906,0.9853794574737548,0.2625473439693451,0.249139130115509,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863770671188,-829.6433715820312,294.1709289550781,0.5613486766815186,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.1821389943361282,0.8283464312553406,0.8283464312553406,1.0,1.0,-0.8005871176719666,0.3139936327934265,0.4865934550762176,0.1919538676738739,0.0,0.0,0.2500881850719452,25.44061279296875,25.0,-1.0514503717422483,-5829.10498046875,63.77157211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1294227242469787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767953634262085,0.1767997145652771,-4.347365120338509e-06,0.0,0.0001313476095674,0.0,0.0,7.167681217193604,0.0,0.0,0.0,0.2825385630130768,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138405924662947,-717.5940551757812,304.1293640136719,0.561448872089386,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.561448872089386,0.050000000745058,0.0481617338955402,293.2152404785156,297.1499938964844,293.1499938964844,0.0804738327860832,-1498.794189453125,304.1545104980469,0.7885082960128784,0.1353824585676193,0.0953543186187744,293.1795349121094,297.1499938964844,293.1499938964844,0.1829274892807006,-3911.632080078125,304.1524353027344,0.9852359294891356,0.2622972130775451,0.2488993108272552,293.3301086425781,297.1499938964844,293.1499938964844,0.0021657573524862,-821.8379516601562,294.1422424316406,0.561448872089386,0.050000000745058,0.2284585237503051,291.1586608886719,291.1499938964844,269.1246032714844,267.2667236328125,283.9390869140625,293.4898681640625,291.15850830078125,1.0,0.1820387840270996,0.8284231424331665,0.8284231424331665,1.0,1.0,-0.7999856472015381,0.3136541843414306,0.4863314628601074,0.1920232027769088,0.0,0.0,0.2495528608560562,25.42143440246582,25.0,-1.0886528491973877,-5818.12646484375,63.65386199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28912353515625,305.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.35546875,18000.0,0.0,0.0,0.1292212903499603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764200031757354,0.1764243394136428,-4.346562491264194e-06,0.0,0.0001311431842623,0.0,0.0,7.150333404541016,0.0,0.0,0.0,0.2824694514274597,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138561408966779,-717.93212890625,304.1351623535156,0.561559796333313,0.050000000745058,0.0457348600029945,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.561559796333313,0.050000000745058,0.0481610111892223,293.21240234375,297.1499938964844,293.1499938964844,0.080239824950695,-1495.4771728515625,304.15411376953125,0.7880415320396423,0.1351145505905151,0.0951428636908531,293.1788635253906,297.1499938964844,293.1499938964844,0.1827178746461868,-3908.0810546875,304.1523742675781,0.9851123690605164,0.2620540559291839,0.2486659586429596,293.3289794921875,297.1499938964844,293.1499938964844,0.0021452819928526,-814.0869140625,294.11376953125,0.561559796333313,0.050000000745058,0.2284550964832306,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.94659423828125,293.4800109863281,291.1581115722656,1.0,0.1819435954093933,0.8285008072853088,0.8285008072853088,1.0,1.0,-0.7994459867477417,0.3133369088172912,0.4861090779304504,0.1921177208423614,0.0,0.0,0.2490469515323639,25.40139579772949,25.0,-1.1322553157806396,-5807.78271484375,63.54450225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,305.3974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1290321350097656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760648936033249,0.1760692447423935,-4.345800789451459e-06,0.0,0.0001309512153966,0.0,0.0,7.1339287757873535,0.0,0.0,0.0,0.2824040651321411,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0138888843357563,-718.6417846679688,304.1473388671875,0.5618135929107666,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618135929107666,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799265205860138,-1491.0689697265625,304.1532592773437,0.7875469326972961,0.1347850114107132,0.0948616564273834,293.1775817871094,297.1499938964844,293.1499938964844,0.1823172271251678,-3901.2939453125,304.1522521972656,0.984925091266632,0.2615880072116852,0.2482183128595352,293.3267517089844,297.1499938964844,293.1499938964844,0.0021047631744295,-798.7476196289062,294.0573425292969,0.5618135929107666,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.1817690283060073,0.8286561369895935,0.8286561369895935,1.0,1.0,-0.7985579967498779,0.3127721548080444,0.4857858121395111,0.1923814564943313,0.0,0.0,0.2481278330087661,25.35878562927246,25.0,-1.2316749095916748,-5789.03173828125,63.351707458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286880224943161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754180788993835,0.1754224151372909,-4.344404260336887e-06,0.0,0.0001306019694311,0.0,0.0,7.10405969619751,0.0,0.0,0.0,0.2822848856449127,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0138888843357563,-718.6417846679688,304.1473388671875,0.5618135929107666,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618135929107666,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799265205860138,-1491.0689697265625,304.1532592773437,0.7875469326972961,0.1347850114107132,0.0948616564273834,293.1775817871094,297.1499938964844,293.1499938964844,0.1823172271251678,-3901.2939453125,304.1522521972656,0.984925091266632,0.2615880072116852,0.2482183128595352,293.3267517089844,297.1499938964844,293.1499938964844,0.0021047631744295,-798.7476196289062,294.0573425292969,0.5618135929107666,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.1817690283060073,0.8286561369895935,0.8286561369895935,1.0,1.0,-0.7985579967498779,0.3127721548080444,0.4857858121395111,0.1923814564943313,0.0,0.0,0.2481278330087661,25.35878562927246,25.0,-1.2316749095916748,-5789.03173828125,63.351707458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286880224943161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754180788993835,0.1754224151372909,-4.344404260336887e-06,0.0,0.0001306019694311,0.0,0.0,7.10405969619751,0.0,0.0,0.0,0.2822848856449127,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141271157190203,-725.5636596679688,304.1495056152344,0.5644971132278442,0.0507073700428009,0.0461670607328414,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.562290608882904,0.050000000745058,0.0481562614440918,293.19952392578125,297.1499938964844,293.1499938964844,0.0798224955797195,-1489.668701171875,304.15234375,0.7878583669662476,0.1347247809171676,0.094769962131977,293.1763000488281,297.1499938964844,293.1499938964844,0.1819429993629455,-3894.960205078125,304.1521301269531,0.9850384593009948,0.2611470818519592,0.2477934807538986,293.3244934082031,297.1499938964844,293.1499938964844,0.0020647004712373,-783.5878295898438,294.0014343261719,0.562290608882904,0.050000000745058,0.2284325659275055,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.4405822753906,291.1559143066406,1.0,0.181626483798027,0.8288114666938782,0.8288114666938782,1.0,1.0,-0.7984370589256287,0.3125213384628296,0.4859156906604767,0.1928628534078598,0.0,0.0,0.247372418642044,25.28883934020996,25.0,-1.982347011566162,-5774.32568359375,63.23832702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1283876895904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748692244291305,0.1748735606670379,-4.343188265920617e-06,0.0,0.0001302971795666,0.0,0.0,7.078690528869629,0.0,0.0,0.0,0.2821834981441498,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141271157190203,-725.5636596679688,304.1495056152344,0.5644971132278442,0.0507073700428009,0.0461670607328414,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.562290608882904,0.050000000745058,0.0481562614440918,293.19952392578125,297.1499938964844,293.1499938964844,0.0798224955797195,-1489.668701171875,304.15234375,0.7878583669662476,0.1347247809171676,0.094769962131977,293.1763000488281,297.1499938964844,293.1499938964844,0.1819429993629455,-3894.960205078125,304.1521301269531,0.9850384593009948,0.2611470818519592,0.2477934807538986,293.3244934082031,297.1499938964844,293.1499938964844,0.0020647004712373,-783.5878295898438,294.0014343261719,0.562290608882904,0.050000000745058,0.2284325659275055,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.4405822753906,291.1559143066406,1.0,0.181626483798027,0.8288114666938782,0.8288114666938782,1.0,1.0,-0.7984370589256287,0.3125213384628296,0.4859156906604767,0.1928628534078598,0.0,0.0,0.247372418642044,25.28883934020996,25.0,-1.982347011566162,-5774.32568359375,63.23832702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1283876895904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748692244291305,0.1748735606670379,-4.343188265920617e-06,0.0,0.0001302971795666,0.0,0.0,7.078690528869629,0.0,0.0,0.0,0.2821834981441498,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145103232935071,-736.549560546875,304.1490173339844,0.5685663819313049,0.0514470674097538,0.0468618348240852,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628700256347656,0.050000000745058,0.0481525138020515,293.1923217773437,297.1499938964844,293.1499938964844,0.0799270197749137,-1491.26904296875,304.1513977050781,0.788817822933197,0.1349344700574875,0.0948624089360237,293.1750793457031,297.1499938964844,293.1499938964844,0.181604728102684,-3889.257568359375,304.1519775390625,0.9853017926216124,0.2607299387454986,0.2473907619714737,293.322265625,297.1499938964844,293.1499938964844,0.0020253136754035,-768.7089233398438,293.9454650878906,0.5628700256347656,0.050000000745058,0.2284147888422012,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.4238586425781,291.1537475585937,1.0,0.1815254241228103,0.8289625644683838,0.8289625644683838,1.0,1.0,-0.798872709274292,0.3124912679195404,0.486381471157074,0.1935187727212906,0.0,0.0,0.2469780445098877,25.209550857543945,25.0,-2.6766433715820312,-5764.509765625,63.19655990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,305.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281395852565765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745341271162033,0.1745384782552719,-4.342294687376125e-06,0.0,0.0001300454023294,0.0,0.0,7.062973976135254,0.0,0.0,0.0,0.2821190357208252,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145103232935071,-736.549560546875,304.1490173339844,0.5685663819313049,0.0514470674097538,0.0468618348240852,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628700256347656,0.050000000745058,0.0481525138020515,293.1923217773437,297.1499938964844,293.1499938964844,0.0799270197749137,-1491.26904296875,304.1513977050781,0.788817822933197,0.1349344700574875,0.0948624089360237,293.1750793457031,297.1499938964844,293.1499938964844,0.181604728102684,-3889.257568359375,304.1519775390625,0.9853017926216124,0.2607299387454986,0.2473907619714737,293.322265625,297.1499938964844,293.1499938964844,0.0020253136754035,-768.7089233398438,293.9454650878906,0.5628700256347656,0.050000000745058,0.2284147888422012,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.4238586425781,291.1537475585937,1.0,0.1815254241228103,0.8289625644683838,0.8289625644683838,1.0,1.0,-0.798872709274292,0.3124912679195404,0.486381471157074,0.1935187727212906,0.0,0.0,0.2469780445098877,25.209550857543945,25.0,-2.6766433715820312,-5764.509765625,63.19655990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,305.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281395852565765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745341271162033,0.1745384782552719,-4.342294687376125e-06,0.0,0.0001300454023294,0.0,0.0,7.062973976135254,0.0,0.0,0.0,0.2821190357208252,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148690920323133,-746.5989379882812,304.1487731933594,0.5722674131393433,0.0521538630127906,0.0474963933229446,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634279847145081,0.050000000745058,0.0481489226222038,293.1844482421875,297.1499938964844,293.1499938964844,0.0802593454718589,-1496.1329345703125,304.150390625,0.790359616279602,0.1354553252458572,0.0951678082346916,293.17388916015625,297.1499938964844,293.1499938964844,0.1812755614519119,-3883.688232421875,304.1518859863281,0.9855602979660034,0.2603340446949005,0.2470088303089141,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862614572048,-753.934326171875,293.8905639648437,0.5634279847145081,0.050000000745058,0.2283977568149566,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1523132324219,1.0,0.1814593225717544,0.8291136026382446,0.8291136026382446,1.0,1.0,-0.7995177507400513,0.3125450015068054,0.4869727194309234,0.1942387521266937,0.0,0.0,0.2467617690563202,25.13689613342285,25.0,-2.057673454284668,-5757.947265625,63.19546127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.1279524713754654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743657290935516,0.174370065331459,-4.341811745689483e-06,0.0,0.0001298554852837,0.0,0.0,7.055026054382324,0.0,0.0,0.0,0.2820854485034942,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148690920323133,-746.5989379882812,304.1487731933594,0.5722674131393433,0.0521538630127906,0.0474963933229446,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634279847145081,0.050000000745058,0.0481489226222038,293.1844482421875,297.1499938964844,293.1499938964844,0.0802593454718589,-1496.1329345703125,304.150390625,0.790359616279602,0.1354553252458572,0.0951678082346916,293.17388916015625,297.1499938964844,293.1499938964844,0.1812755614519119,-3883.688232421875,304.1518859863281,0.9855602979660034,0.2603340446949005,0.2470088303089141,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862614572048,-753.934326171875,293.8905639648437,0.5634279847145081,0.050000000745058,0.2283977568149566,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1523132324219,1.0,0.1814593225717544,0.8291136026382446,0.8291136026382446,1.0,1.0,-0.7995177507400513,0.3125450015068054,0.4869727194309234,0.1942387521266937,0.0,0.0,0.2467617690563202,25.13689613342285,25.0,-2.057673454284668,-5757.947265625,63.19546127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.1279524713754654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743657290935516,0.174370065331459,-4.341811745689483e-06,0.0,0.0001298554852837,0.0,0.0,7.055026054382324,0.0,0.0,0.0,0.2820854485034942,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150503236800432,-751.5970458984375,304.1486511230469,0.5740954279899597,0.0525079704821109,0.047812420874834,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5637077689170837,0.050000000745058,0.0481471270322799,293.18035888671875,297.1499938964844,293.1499938964844,0.0805141553282737,-1499.8370361328125,304.1498718261719,0.7913658618927002,0.1358294785022735,0.0954027399420738,293.17333984375,297.1499938964844,293.1499938964844,0.1811154931783676,-3880.97509765625,304.1518249511719,0.9856984615325928,0.2601441740989685,0.2468255013227462,293.3190002441406,297.1499938964844,293.1499938964844,0.001967008691281,-746.6451416015625,293.8635559082031,0.5637077689170837,0.050000000745058,0.2283892482519149,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.0089416503906,293.3992919921875,291.1517333984375,1.0,0.1814397573471069,0.829189121723175,0.829189121723175,1.0,1.0,-0.7999466061592102,0.3126208782196045,0.4873257279396057,0.1946159303188324,0.0,0.0,0.2466980665922165,25.101652145385746,25.0,-1.8549569845199585,-5755.44921875,63.21249771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,305.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.1278839111328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743111312389373,0.1743154823780059,-4.341659405326936e-06,0.0,0.000129785912577,0.0,0.0,7.052456855773926,0.0,0.0,0.0,0.2820747792720794,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152341201901435,-756.6160888671875,304.1485595703125,0.5759170055389404,0.0528638660907745,0.0481297634541988,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5639867186546326,0.050000000745058,0.0481453463435173,293.1762084960937,297.1499938964844,293.1499938964844,0.0808186903595924,-1504.2564697265625,304.1493530273437,0.7925001978874207,0.1362660527229309,0.0956831648945808,293.1727600097656,297.1499938964844,293.1499938964844,0.1809598058462143,-3878.3359375,304.1517639160156,0.9858404994010924,0.2599593698978424,0.246646910905838,293.31793212890625,297.1499938964844,293.1499938964844,0.001947802840732,-739.373046875,293.8367004394531,0.5639867186546326,0.050000000745058,0.2283807843923568,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.01531982421875,293.3913879394531,291.1511535644531,1.0,0.1814282387495041,0.8292583227157593,0.8292583227157593,1.0,1.0,-0.8004373908042908,0.3127276599407196,0.4877097308635711,0.1949962675571441,0.0,0.0,0.2466714233160019,25.0671443939209,25.0,-1.7371729612350464,-5753.505859375,63.23992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104187011719,305.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.1278306394815445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742791384458542,0.1742834746837616,-4.341549356468022e-06,0.0,0.00012973183766,0.0,0.0,7.0509185791015625,0.0,0.0,0.0,0.2820681929588318,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.0156102841719985,-766.7348022460938,304.1484069824219,0.5795407295227051,0.0535812899470329,0.0487694814801216,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645390152931213,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815644040703773,-1515.06494140625,304.1483154296875,0.7951152324676514,0.1373138427734375,0.0963693261146545,293.1716613769531,297.1499938964844,293.1499938964844,0.1806611716747284,-3873.273193359375,304.15167236328125,0.9861325025558472,0.2596048414707184,0.2463040351867675,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097892800346,-724.9774780273438,293.78350830078125,0.5645390152931213,0.050000000745058,0.2283640950918197,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.02752685546875,293.3764038085937,291.1500244140625,1.0,0.1814285367727279,0.8293966054916382,0.8293966054916382,1.0,1.0,-0.8015929460525513,0.31303271651268,0.4885602295398712,0.1957578510046005,0.0,0.0,0.2467261403799057,25.000547409057617,25.0,-1.573920965194702,-5751.3603515625,63.32453536987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277695298194885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742885261774063,0.1742928773164749,-4.34147159467102e-06,0.0,0.0001296698319492,0.0,0.0,7.051196575164795,0.0,0.0,0.0,0.282068133354187,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0156102841719985,-766.7348022460938,304.1484069824219,0.5795407295227051,0.0535812899470329,0.0487694814801216,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645390152931213,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815644040703773,-1515.06494140625,304.1483154296875,0.7951152324676514,0.1373138427734375,0.0963693261146545,293.1716613769531,297.1499938964844,293.1499938964844,0.1806611716747284,-3873.273193359375,304.15167236328125,0.9861325025558472,0.2596048414707184,0.2463040351867675,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097892800346,-724.9774780273438,293.78350830078125,0.5645390152931213,0.050000000745058,0.2283640950918197,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.02752685546875,293.3764038085937,291.1500244140625,1.0,0.1814285367727279,0.8293966054916382,0.8293966054916382,1.0,1.0,-0.8015929460525513,0.31303271651268,0.4885602295398712,0.1957578510046005,0.0,0.0,0.2467261403799057,25.000547409057617,25.0,-1.573920965194702,-5751.3603515625,63.32453536987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277695298194885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742885261774063,0.1742928773164749,-4.34147159467102e-06,0.0,0.0001296698319492,0.0,0.0,7.051196575164795,0.0,0.0,0.0,0.282068133354187,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159980226308107,-776.957275390625,304.1483154296875,0.5831388831138611,0.0543060302734375,0.0494159758090972,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650869011878967,0.050000000745058,0.048138353973627,293.1592102050781,297.1499938964844,293.1499938964844,0.0824906677007675,-1528.4837646484375,304.1473388671875,0.7981882691383362,0.1386015564203262,0.0972220003604888,293.1706237792969,297.1499938964844,293.1499938964844,0.180378720164299,-3868.482177734375,304.1515808105469,0.9864389896392822,0.2592704594135284,0.245980367064476,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722653621807,-710.7631225585938,293.7310791015625,0.5650869011878967,0.050000000745058,0.2283476293087005,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814596801996231,0.8295349478721619,0.8295349478721619,1.0,1.0,-0.8029798269271851,0.3134525418281555,0.4895273149013519,0.1965377628803253,0.0,0.0,0.2469127923250198,24.9370174407959,25.0,-1.4127305746078491,-5751.42529296875,63.44862747192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1277700960636139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743903309106826,0.1743946671485901,-4.341587555245496e-06,0.0,0.0001296703994739,0.0,0.0,7.055720806121826,0.0,0.0,0.0,0.2820849120616913,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159980226308107,-776.957275390625,304.1483154296875,0.5831388831138611,0.0543060302734375,0.0494159758090972,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650869011878967,0.050000000745058,0.048138353973627,293.1592102050781,297.1499938964844,293.1499938964844,0.0824906677007675,-1528.4837646484375,304.1473388671875,0.7981882691383362,0.1386015564203262,0.0972220003604888,293.1706237792969,297.1499938964844,293.1499938964844,0.180378720164299,-3868.482177734375,304.1515808105469,0.9864389896392822,0.2592704594135284,0.245980367064476,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722653621807,-710.7631225585938,293.7310791015625,0.5650869011878967,0.050000000745058,0.2283476293087005,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814596801996231,0.8295349478721619,0.8295349478721619,1.0,1.0,-0.8029798269271851,0.3134525418281555,0.4895273149013519,0.1965377628803253,0.0,0.0,0.2469127923250198,24.9370174407959,25.0,-1.4127305746078491,-5751.42529296875,63.44862747192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1277700960636139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743903309106826,0.1743946671485901,-4.341587555245496e-06,0.0,0.0001296703994739,0.0,0.0,7.055720806121826,0.0,0.0,0.0,0.2820849120616913,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163970831781625,-787.268798828125,304.148193359375,0.5867113471031189,0.0550370067358017,0.050068337470293,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656382441520691,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836058035492897,-1544.64599609375,304.1463623046875,0.8017433881759644,0.1401427537202835,0.0982498154044151,293.1695861816406,297.1499938964844,293.1499938964844,0.1801118403673172,-3863.953125,304.1515197753906,0.9867685437202454,0.2589554786682129,0.2456751614809036,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352299230173,-696.72998046875,293.67938232421875,0.5656382441520691,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815206855535507,0.8296636939048767,0.8296636939048767,1.0,1.0,-0.8046060800552368,0.3139877617359161,0.490618348121643,0.1973432004451751,0.0,0.0,0.2472170293331146,24.8754997253418,25.0,-1.3014211654663086,-5753.57958984375,63.61220550537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278302073478698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745733171701431,0.1745776683092117,-4.34187677456066e-06,0.0,0.0001297314156545,0.0,0.0,7.0639848709106445,0.0,0.0,0.0,0.2821165919303894,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163970831781625,-787.268798828125,304.148193359375,0.5867113471031189,0.0550370067358017,0.050068337470293,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656382441520691,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836058035492897,-1544.64599609375,304.1463623046875,0.8017433881759644,0.1401427537202835,0.0982498154044151,293.1695861816406,297.1499938964844,293.1499938964844,0.1801118403673172,-3863.953125,304.1515197753906,0.9867685437202454,0.2589554786682129,0.2456751614809036,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352299230173,-696.72998046875,293.67938232421875,0.5656382441520691,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815206855535507,0.8296636939048767,0.8296636939048767,1.0,1.0,-0.8046060800552368,0.3139877617359161,0.490618348121643,0.1973432004451751,0.0,0.0,0.2472170293331146,24.8754997253418,25.0,-1.3014211654663086,-5753.57958984375,63.61220550537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278302073478698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745733171701431,0.1745776683092117,-4.34187677456066e-06,0.0,0.0001297314156545,0.0,0.0,7.0639848709106445,0.0,0.0,0.0,0.2821165919303894,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168073531240224,-797.6607055664062,304.14813232421875,0.5902510285377502,0.0557735115289688,0.0507257133722305,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661930441856384,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849138721823692,-1563.621337890625,304.1454162597656,0.8057770133018494,0.1419380903244018,0.099456563591957,293.1686096191406,297.1499938964844,293.1499938964844,0.1798617541790008,-3859.709228515625,304.15142822265625,0.9871208667755128,0.2586600184440613,0.2453883290290832,293.3095092773437,297.1499938964844,293.1499938964844,0.0017987182363867,-682.8939208984375,293.62841796875,0.5661930441856384,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.33807373046875,291.1471252441406,1.0,0.181611567735672,0.8297923803329468,0.8297923803329468,1.0,1.0,-0.8064751029014587,0.3146465718746185,0.4918285310268402,0.1981607675552368,0.0,0.0,0.2476460933685302,24.81576919555664,25.0,-1.28828763961792,-5757.93603515625,63.815731048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279488205909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748393177986145,0.1748436540365219,-4.34233334090095e-06,0.0,0.0001298517745453,0.0,0.0,7.076058864593506,0.0,0.0,0.0,0.2821634113788605,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168073531240224,-797.6607055664062,304.14813232421875,0.5902510285377502,0.0557735115289688,0.0507257133722305,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661930441856384,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849138721823692,-1563.621337890625,304.1454162597656,0.8057770133018494,0.1419380903244018,0.099456563591957,293.1686096191406,297.1499938964844,293.1499938964844,0.1798617541790008,-3859.709228515625,304.15142822265625,0.9871208667755128,0.2586600184440613,0.2453883290290832,293.3095092773437,297.1499938964844,293.1499938964844,0.0017987182363867,-682.8939208984375,293.62841796875,0.5661930441856384,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.33807373046875,291.1471252441406,1.0,0.181611567735672,0.8297923803329468,0.8297923803329468,1.0,1.0,-0.8064751029014587,0.3146465718746185,0.4918285310268402,0.1981607675552368,0.0,0.0,0.2476460933685302,24.81576919555664,25.0,-1.28828763961792,-5757.93603515625,63.815731048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279488205909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748393177986145,0.1748436540365219,-4.34233334090095e-06,0.0,0.0001298517745453,0.0,0.0,7.076058864593506,0.0,0.0,0.0,0.2821634113788605,4.0,0.0,1.0
