time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170174371451139,-802.9037475585938,304.1480712890625,0.5920151472091675,0.0561461336910724,0.0510572642087936,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5664747953414917,0.050000000745058,0.048129629343748,293.13702392578125,297.1499938964844,293.1499938964844,0.0856429934501648,-1574.2076416015625,304.1449279785156,0.8079550862312317,0.1429433822631836,0.1001296937465667,293.1681213378906,297.1499938964844,293.1499938964844,0.1797441840171814,-3857.7158203125,304.1513671875,0.987310230731964,0.2585215866565704,0.2452526986598968,293.3084716796875,297.1499938964844,293.1499938964844,0.0017806453397497,-676.04541015625,293.6031494140625,0.5664747953414917,0.050000000745058,0.2283062487840652,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.0649108886719,293.3323974609375,291.1466369628906,1.0,0.1816679090261459,0.8298566937446594,0.8298566937446594,1.0,1.0,-0.8075059652328491,0.3150264918804168,0.4924794733524322,0.198570966720581,0.0,0.0,0.2479105442762375,24.786062240600582,25.0,-1.342692494392395,-5761.03369140625,63.93268966674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,305.27471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.638671875,18000.0,0.0,0.0,0.1280287653207779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750050485134124,0.175009399652481,-4.34262574344757e-06,0.0,0.0001299329160246,0.0,0.0,7.083596229553223,0.0,0.0,0.0,0.2821927070617676,4.0,0.0,1.0
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172322038561105,-808.2113647460938,304.1480407714844,0.5937892198562622,0.0565242022275924,0.0513926707208156,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667652487754822,0.050000000745058,0.048127818852663,293.13232421875,297.1499938964844,293.1499938964844,0.0864296779036521,-1585.63818359375,304.1444091796875,0.8102392554283142,0.1440295726060867,0.1008562445640564,293.1676025390625,297.1499938964844,293.1499938964844,0.1796335577964782,-3855.843017578125,304.1513366699219,0.98751699924469,0.2583911120891571,0.2451237440109253,293.30743408203125,297.1499938964844,293.1499938964844,0.0017627065535634,-669.2489013671875,293.5780334472656,0.5667652487754822,0.050000000745058,0.2282976508140564,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.06903076171875,293.32666015625,291.1460876464844,1.0,0.1817313581705093,0.8299155235290527,0.8299155235290527,1.0,1.0,-0.8086132407188416,0.3154457807540893,0.4931674599647522,0.1989830136299133,0.0,0.0,0.2482139468193054,24.75565719604492,25.0,-1.496645450592041,-5764.8330078125,64.06060028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,305.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.1281214952468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751944571733474,0.1751987934112548,-4.3429608922451735e-06,0.0,0.0001300270232604,0.0,0.0,7.092215061187744,0.0,0.0,0.0,0.2822262942790985,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176781881600618,-819.0716552734375,304.14794921875,0.5973711609840393,0.0572950057685375,0.0520778372883796,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673674941062927,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881751924753189,-1611.023193359375,304.14337158203125,0.8151089549064636,0.1464071273803711,0.1024677157402038,293.1665954589844,297.1499938964844,293.1499938964844,0.1794372946023941,-3852.532958984375,304.1512145996094,0.9879790544509888,0.2581528723239898,0.2448883354663849,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272970871999,-655.8397827148438,293.5281677246094,0.5673674941062927,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818814426660537,0.8300331234931946,0.8300331234931946,1.0,1.0,-0.8110612630844116,0.3164073526859283,0.4946539402008056,0.1998091340065002,0.0,0.0,0.2489859014749527,24.69350814819336,25.0,-1.9007132053375244,-5774.95068359375,64.35118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283487826585769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756756752729416,0.175680011510849,-4.343807177065173e-06,0.0,0.0001302577002206,0.0,0.0,7.114114761352539,0.0,0.0,0.0,0.2823115587234497,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176781881600618,-819.0716552734375,304.14794921875,0.5973711609840393,0.0572950057685375,0.0520778372883796,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673674941062927,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881751924753189,-1611.023193359375,304.14337158203125,0.8151089549064636,0.1464071273803711,0.1024677157402038,293.1665954589844,297.1499938964844,293.1499938964844,0.1794372946023941,-3852.532958984375,304.1512145996094,0.9879790544509888,0.2581528723239898,0.2448883354663849,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272970871999,-655.8397827148438,293.5281677246094,0.5673674941062927,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818814426660537,0.8300331234931946,0.8300331234931946,1.0,1.0,-0.8110612630844116,0.3164073526859283,0.4946539402008056,0.1998091340065002,0.0,0.0,0.2489859014749527,24.69350814819336,25.0,-1.9007132053375244,-5774.95068359375,64.35118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283487826585769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756756752729416,0.175680011510849,-4.343807177065173e-06,0.0,0.0001302577002206,0.0,0.0,7.114114761352539,0.0,0.0,0.0,0.2823115587234497,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181406307965517,-830.1068115234375,304.1478576660156,0.6009225845336914,0.0580747872591018,0.0527738854289054,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679624080657959,0.050000000745058,0.0481204017996788,293.11358642578125,297.1499938964844,293.1499938964844,0.0900842323899269,-1638.7977294921875,304.1424255371094,0.8201959729194641,0.1489805281162262,0.1042302027344703,293.16558837890625,297.1499938964844,293.1499938964844,0.1792630851268768,-3849.599365234375,304.1510925292969,0.9884555339813232,0.257937341928482,0.2446764558553695,293.30322265625,297.1499938964844,293.1499938964844,0.0016924686497077,-642.6500244140625,293.47900390625,0.5679624080657959,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.30621337890625,291.1432800292969,1.0,0.1820611506700515,0.8301506638526917,0.8301506638526917,1.0,1.0,-0.8137323260307312,0.3175001144409179,0.4962321817874908,0.2006048560142517,0.0,0.0,0.2499594241380691,24.63394927978516,25.0,-1.8664860725402832,-5788.18017578125,64.68096160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1286347806453704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763023734092712,0.1763067096471786,-4.344943135947688e-06,0.0,0.0001305479381699,0.0,0.0,7.14271354675293,0.0,0.0,0.0,0.2824230492115021,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181406307965517,-830.1068115234375,304.1478576660156,0.6009225845336914,0.0580747872591018,0.0527738854289054,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679624080657959,0.050000000745058,0.0481204017996788,293.11358642578125,297.1499938964844,293.1499938964844,0.0900842323899269,-1638.7977294921875,304.1424255371094,0.8201959729194641,0.1489805281162262,0.1042302027344703,293.16558837890625,297.1499938964844,293.1499938964844,0.1792630851268768,-3849.599365234375,304.1510925292969,0.9884555339813232,0.257937341928482,0.2446764558553695,293.30322265625,297.1499938964844,293.1499938964844,0.0016924686497077,-642.6500244140625,293.47900390625,0.5679624080657959,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.30621337890625,291.1432800292969,1.0,0.1820611506700515,0.8301506638526917,0.8301506638526917,1.0,1.0,-0.8137323260307312,0.3175001144409179,0.4962321817874908,0.2006048560142517,0.0,0.0,0.2499594241380691,24.63394927978516,25.0,-1.8664860725402832,-5788.18017578125,64.68096160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1286347806453704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763023734092712,0.1763067096471786,-4.344943135947688e-06,0.0,0.0001305479381699,0.0,0.0,7.14271354675293,0.0,0.0,0.0,0.2824230492115021,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186168178915977,-841.2362670898438,304.1477966308594,0.6044108867645264,0.0588673129677772,0.0534774027764797,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685348510742188,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921132415533065,-1668.3067626953125,304.1415710449219,0.8254212737083435,0.1517111808061599,0.1061051934957504,293.1645812988281,297.1499938964844,293.1499938964844,0.1791002452373504,-3846.848388671875,304.1510009765625,0.9889232516288756,0.257742702960968,0.2444833815097808,293.3011474609375,297.1499938964844,293.1499938964844,0.0016581043601036,-629.625732421875,293.4307861328125,0.5685348510742188,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822673827409744,0.8302523493766785,0.8302523493766785,1.0,1.0,-0.8165709972381592,0.318704605102539,0.4978663921356201,0.2013438940048217,0.0,0.0,0.2510493099689483,24.57843971252441,25.0,-1.2393519878387451,-5803.23779296875,65.0438461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.1289786994457245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770278364419937,0.1770321875810623,-4.34632420365233e-06,0.0,0.0001308969804085,0.0,0.0,7.175961971282959,0.0,0.0,0.0,0.2825533747673034,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186168178915977,-841.2362670898438,304.1477966308594,0.6044108867645264,0.0588673129677772,0.0534774027764797,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685348510742188,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921132415533065,-1668.3067626953125,304.1415710449219,0.8254212737083435,0.1517111808061599,0.1061051934957504,293.1645812988281,297.1499938964844,293.1499938964844,0.1791002452373504,-3846.848388671875,304.1510009765625,0.9889232516288756,0.257742702960968,0.2444833815097808,293.3011474609375,297.1499938964844,293.1499938964844,0.0016581043601036,-629.625732421875,293.4307861328125,0.5685348510742188,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822673827409744,0.8302523493766785,0.8302523493766785,1.0,1.0,-0.8165709972381592,0.318704605102539,0.4978663921356201,0.2013438940048217,0.0,0.0,0.2510493099689483,24.57843971252441,25.0,-1.2393519878387451,-5803.23779296875,65.0438461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.1289786994457245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770278364419937,0.1770321875810623,-4.34632420365233e-06,0.0,0.0001308969804085,0.0,0.0,7.175961971282959,0.0,0.0,0.0,0.2825533747673034,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191180631518363,-852.7066040039062,304.1476745605469,0.6079114079475403,0.0596833378076553,0.0542052164673805,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690947771072388,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942564606666565,-1699.4388427734375,304.14080810546875,0.8308224081993103,0.1545886546373367,0.1080879643559455,293.1636047363281,297.1499938964844,293.1499938964844,0.1789498180150985,-3844.296142578125,304.1509094238281,0.9894003868103028,0.2575728893280029,0.244314894080162,293.2991027832031,297.1499938964844,293.1499938964844,0.0016240436816588,-616.700927734375,293.3836975097656,0.5690947771072388,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824996471405029,0.8303539752960205,0.8303539752960205,1.0,1.0,-0.819598376750946,0.320033997297287,0.4995643496513366,0.2020239681005478,0.0,0.0,0.2521402835845947,24.525453567504883,25.0,-0.7305618524551392,-5819.32666015625,65.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.1293773353099823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777746528387069,0.1777790039777755,-4.347828053141711e-06,0.0,0.0001313015382038,0.0,0.0,7.210361957550049,0.0,0.0,0.0,0.2826892733573913,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191180631518363,-852.7066040039062,304.1476745605469,0.6079114079475403,0.0596833378076553,0.0542052164673805,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690947771072388,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942564606666565,-1699.4388427734375,304.14080810546875,0.8308224081993103,0.1545886546373367,0.1080879643559455,293.1636047363281,297.1499938964844,293.1499938964844,0.1789498180150985,-3844.296142578125,304.1509094238281,0.9894003868103028,0.2575728893280029,0.244314894080162,293.2991027832031,297.1499938964844,293.1499938964844,0.0016240436816588,-616.700927734375,293.3836975097656,0.5690947771072388,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824996471405029,0.8303539752960205,0.8303539752960205,1.0,1.0,-0.819598376750946,0.320033997297287,0.4995643496513366,0.2020239681005478,0.0,0.0,0.2521402835845947,24.525453567504883,25.0,-0.7305618524551392,-5819.32666015625,65.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.1293773353099823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777746528387069,0.1777790039777755,-4.347828053141711e-06,0.0,0.0001313015382038,0.0,0.0,7.210361957550049,0.0,0.0,0.0,0.2826892733573913,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193719398230314,-858.4305419921875,304.14764404296875,0.6096125841140747,0.0600859224796295,0.0545678548514843,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5693591833114624,0.050000000745058,0.0481118448078632,293.0921325683594,297.1499938964844,293.1499938964844,0.0953641235828399,-1715.5079345703125,304.1404724121094,0.8335636854171753,0.156066358089447,0.1091100350022316,293.16314697265625,297.1499938964844,293.1499938964844,0.1788814514875412,-3843.139404296875,304.15087890625,0.9896254539489746,0.2574918866157532,0.2442359924316406,293.2981262207031,297.1499938964844,293.1499938964844,0.0016071985010057,-610.3114013671875,293.3602905273437,0.5693591833114624,0.050000000745058,0.2282218784093856,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.0981140136719,293.2982788085937,291.14166259765625,1.0,0.1826248168945312,0.8304048180580139,0.8304048180580139,1.0,1.0,-0.8211544156074524,0.3207347393035888,0.5004197359085083,0.2023317217826843,0.0,0.0,0.2527204155921936,24.50117492675781,25.0,-0.8456404805183411,-5827.90869140625,65.65066528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.1295951604843139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781611889600753,0.1781655400991439,-4.348596576164709e-06,0.0,0.0001315226254519,0.0,0.0,7.2281670570373535,0.0,0.0,0.0,0.2827597260475158,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196249727159738,-864.0804443359375,304.1476135253906,0.611260712146759,0.0604819096624851,0.0549253597855567,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5696092844009399,0.050000000745058,0.0481103248894214,293.0882873535156,297.1499938964844,293.1499938964844,0.0964903533458709,-1731.825927734375,304.1401672363281,0.836318850517273,0.1575632691383361,0.1101469695568084,293.1627197265625,297.1499938964844,293.1499938964844,0.1788158565759658,-3842.03076171875,304.1508483886719,0.9898346662521362,0.2574117481708526,0.2441584318876266,293.2971496582031,297.1499938964844,293.1499938964844,0.0015904139727354,-603.9467163085938,293.3368835449219,0.5696092844009399,0.050000000745058,0.2282146662473678,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.0999755859375,293.2973022460937,291.1412353515625,1.0,0.1827551871538162,0.8304479718208313,0.8304479718208313,1.0,1.0,-0.822724461555481,0.3214536309242248,0.5012708306312561,0.2026124149560928,0.0,0.0,0.2533368468284607,24.478763580322266,25.0,-0.9803686141967772,-5837.06591796875,65.86527252197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.462890625,18000.0,0.0,0.0,0.1298241168260574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178571730852127,0.1785760819911956,-4.349398295744322e-06,0.0,0.0001317549758823,0.0,0.0,7.247066974639893,0.0,0.0,0.0,0.2828342616558075,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201250072568655,-875.0879516601562,304.1475830078125,0.6143416166305542,0.061250977218151,0.0556213334202766,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700636506080627,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987861156463623,-1765.004638671875,304.1396179199219,0.8418502807617188,0.160598948597908,0.1122540235519409,293.16192626953125,297.1499938964844,293.1499938964844,0.1786870956420898,-3839.8525390625,304.1507873535156,0.990199089050293,0.2572509944438934,0.2440042793750763,293.2952880859375,297.1499938964844,293.1499938964844,0.0015570508548989,-591.29638671875,293.2902526855469,0.5700636506080627,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830291897058487,0.8305342197418213,0.8305342197418213,1.0,1.0,-0.8258845806121826,0.3229391872882843,0.5029453635215759,0.203084722161293,0.0,0.0,0.2546614706516266,24.4395809173584,25.0,-1.140632152557373,-5856.99462890625,66.30731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.130313366651535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794620305299759,0.1794663816690445,-4.351136794866761e-06,0.0,0.0001322515017818,0.0,0.0,7.28809642791748,0.0,0.0,0.0,0.2829959392547607,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201250072568655,-875.0879516601562,304.1475830078125,0.6143416166305542,0.061250977218151,0.0556213334202766,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700636506080627,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987861156463623,-1765.004638671875,304.1396179199219,0.8418502807617188,0.160598948597908,0.1122540235519409,293.16192626953125,297.1499938964844,293.1499938964844,0.1786870956420898,-3839.8525390625,304.1507873535156,0.990199089050293,0.2572509944438934,0.2440042793750763,293.2952880859375,297.1499938964844,293.1499938964844,0.0015570508548989,-591.29638671875,293.2902526855469,0.5700636506080627,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830291897058487,0.8305342197418213,0.8305342197418213,1.0,1.0,-0.8258845806121826,0.3229391872882843,0.5029453635215759,0.203084722161293,0.0,0.0,0.2546614706516266,24.4395809173584,25.0,-1.140632152557373,-5856.99462890625,66.30731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.130313366651535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794620305299759,0.1794663816690445,-4.351136794866761e-06,0.0,0.0001322515017818,0.0,0.0,7.28809642791748,0.0,0.0,0.0,0.2829959392547607,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206125434488058,-885.6273193359375,304.1475830078125,0.617131233215332,0.0619848780333995,0.0562872774899005,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522132873535,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011258587241172,-1798.6668701171875,304.1391906738281,0.8473793268203735,0.1636698693037033,0.1143907159566879,293.1612548828125,297.1499938964844,293.1499938964844,0.1785570830106735,-3837.647216796875,304.1507263183594,0.9904828667640686,0.2570862770080566,0.2438478171825409,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238865744322,-578.720947265625,293.243896484375,0.5704522132873535,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.293701171875,291.1395263671875,1.0,0.1833182722330093,0.830620527267456,0.830620527267456,1.0,1.0,-0.8290442228317261,0.3244789540767669,0.5045652985572815,0.2034260779619217,0.0,0.0,0.256101906299591,24.40812110900879,25.0,-1.185787558555603,-5878.90576171875,66.7625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308435946702957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804388016462326,0.1804431676864624,-4.353061740403064e-06,0.0,0.000132789617055,0.0,0.0,7.33320951461792,0.0,0.0,0.0,0.28317391872406,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206125434488058,-885.6273193359375,304.1475830078125,0.617131233215332,0.0619848780333995,0.0562872774899005,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522132873535,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011258587241172,-1798.6668701171875,304.1391906738281,0.8473793268203735,0.1636698693037033,0.1143907159566879,293.1612548828125,297.1499938964844,293.1499938964844,0.1785570830106735,-3837.647216796875,304.1507263183594,0.9904828667640686,0.2570862770080566,0.2438478171825409,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238865744322,-578.720947265625,293.243896484375,0.5704522132873535,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.293701171875,291.1395263671875,1.0,0.1833182722330093,0.830620527267456,0.830620527267456,1.0,1.0,-0.8290442228317261,0.3244789540767669,0.5045652985572815,0.2034260779619217,0.0,0.0,0.256101906299591,24.40812110900879,25.0,-1.185787558555603,-5878.90576171875,66.7625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308435946702957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804388016462326,0.1804431676864624,-4.353061740403064e-06,0.0,0.000132789617055,0.0,0.0,7.33320951461792,0.0,0.0,0.0,0.28317391872406,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210822466760873,-895.6103515625,304.1476135253906,0.6196505427360535,0.062678076326847,0.0569179207086563,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707702040672302,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034920886158943,-1832.5323486328125,304.13885498046875,0.8528633117675781,0.166752353310585,0.1165398210287094,293.16070556640625,297.1499938964844,293.1499938964844,0.178421139717102,-3835.333251953125,304.1507263183594,0.9906772375106812,0.2569137215614319,0.2436852008104324,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908433659002,-566.1893310546875,293.1977233886719,0.5707702040672302,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836191117763519,0.8306922316551208,0.8306922316551208,1.0,1.0,-0.8321720361709595,0.3260606527328491,0.5061113834381104,0.2036225646734237,0.0,0.0,0.2576504945755005,24.384490966796875,25.0,-1.1100488901138306,-5902.66455078125,67.22632598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.294921875,18000.0,0.0,0.0,0.1314140558242797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814993023872375,0.1815036535263061,-4.35517358710058e-06,0.0,0.0001333685504505,0.0,0.0,7.382307052612305,0.0,0.0,0.0,0.2833679020404815,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210822466760873,-895.6103515625,304.1476135253906,0.6196505427360535,0.062678076326847,0.0569179207086563,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707702040672302,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034920886158943,-1832.5323486328125,304.13885498046875,0.8528633117675781,0.166752353310585,0.1165398210287094,293.16070556640625,297.1499938964844,293.1499938964844,0.178421139717102,-3835.333251953125,304.1507263183594,0.9906772375106812,0.2569137215614319,0.2436852008104324,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908433659002,-566.1893310546875,293.1977233886719,0.5707702040672302,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836191117763519,0.8306922316551208,0.8306922316551208,1.0,1.0,-0.8321720361709595,0.3260606527328491,0.5061113834381104,0.2036225646734237,0.0,0.0,0.2576504945755005,24.384490966796875,25.0,-1.1100488901138306,-5902.66455078125,67.22632598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.294921875,18000.0,0.0,0.0,0.1314140558242797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814993023872375,0.1815036535263061,-4.35517358710058e-06,0.0,0.0001333685504505,0.0,0.0,7.382307052612305,0.0,0.0,0.0,0.2833679020404815,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215310771018266,-905.0011596679688,304.14764404296875,0.6219247579574585,0.0633286088705062,0.0575111545622348,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710189342498779,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058681830763816,-1866.3631591796875,304.1386108398437,0.85826575756073,0.1698267608880996,0.118686556816101,293.1602478027344,297.1499938964844,293.1499938964844,0.1782762706279754,-3832.85986328125,304.1507263183594,0.990781545639038,0.2567308843135834,0.2435138970613479,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578442787751,-553.6718139648438,293.1517028808594,0.5710189342498779,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.183927834033966,0.8307638764381409,0.8307638764381409,1.0,1.0,-0.8352445363998413,0.3276764154434204,0.5075681209564209,0.2036650478839874,0.0,0.0,0.2592883706092834,24.368043899536133,25.0,-1.000311017036438,-5928.0146484375,67.6939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1320213377475738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826313287019729,0.1826356798410415,-4.357452326075872e-06,0.0,0.0001339848677162,0.0,0.0,7.43485164642334,0.0,0.0,0.0,0.2835758328437805,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215310771018266,-905.0011596679688,304.14764404296875,0.6219247579574585,0.0633286088705062,0.0575111545622348,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710189342498779,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058681830763816,-1866.3631591796875,304.1386108398437,0.85826575756073,0.1698267608880996,0.118686556816101,293.1602478027344,297.1499938964844,293.1499938964844,0.1782762706279754,-3832.85986328125,304.1507263183594,0.990781545639038,0.2567308843135834,0.2435138970613479,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578442787751,-553.6718139648438,293.1517028808594,0.5710189342498779,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.183927834033966,0.8307638764381409,0.8307638764381409,1.0,1.0,-0.8352445363998413,0.3276764154434204,0.5075681209564209,0.2036650478839874,0.0,0.0,0.2592883706092834,24.368043899536133,25.0,-1.000311017036438,-5928.0146484375,67.6939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1320213377475738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826313287019729,0.1826356798410415,-4.357452326075872e-06,0.0,0.0001339848677162,0.0,0.0,7.43485164642334,0.0,0.0,0.0,0.2835758328437805,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.021746814250946,-909.4657592773438,304.1476745605469,0.6229753494262695,0.0636376366019249,0.0577931702136993,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5711177587509155,0.050000000745058,0.0481012128293514,293.0615539550781,297.1499938964844,293.1499938964844,0.107056125998497,-1883.2125244140625,304.1385192871094,0.8609269857406616,0.1713566482067108,0.1197556555271148,293.1600952148437,297.1499938964844,293.1499938964844,0.1782000064849853,-3831.5556640625,304.1507263183594,0.9907999038696288,0.2566351592540741,0.2434244006872177,293.2900085449219,297.1499938964844,293.1499938964844,0.0014413453172892,-547.4124145507812,293.12872314453125,0.5711177587509155,0.050000000745058,0.2281714379787445,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,284.0920715332031,293.2902526855469,291.1376953125,1.0,0.1840841770172119,0.8307997584342957,0.8307997584342957,1.0,1.0,-0.836754560470581,0.3284950256347656,0.5082595348358154,0.2036262452602386,0.0,0.0,0.2601385414600372,24.362329483032227,25.0,-0.9375115633010864,-5941.24853515625,67.9281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.1323380470275879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832225322723388,0.1832268983125686,-4.358650585345458e-06,0.0,0.0001343063049716,0.0,0.0,7.462346076965332,0.0,0.0,0.0,0.2836847305297851,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219589546322822,-913.8248291015624,304.1477355957031,0.6239863038063049,0.0639440789818763,0.0580688863992691,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5712038278579712,0.050000000745058,0.0481006950139999,293.0594787597656,297.1499938964844,293.1499938964844,0.1082439199090004,-1900.017333984375,304.1384582519531,0.8635669350624084,0.1728862971067428,0.1208225712180137,293.159912109375,297.1499938964844,293.1499938964844,0.1781210899353027,-3830.203369140625,304.1507263183594,0.9908018708229064,0.2565395832061767,0.243333488702774,293.2894287109375,297.1499938964844,293.1499938964844,0.0014248450752347,-541.1505126953125,293.10577392578125,0.5712038278579712,0.050000000745058,0.2281689941883087,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.0895690917969,293.2915954589844,291.1374816894531,1.0,0.1842414736747741,0.8308269381523132,0.8308269381523132,1.0,1.0,-0.8382532596588135,0.3293230235576629,0.5089302062988281,0.20354825258255,0.0,0.0,0.2609987258911133,24.35771751403809,25.0,-0.656614363193512,-5954.51513671875,68.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,305.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.132662683725357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838272362947464,0.1838316023349762,-4.359885224403115e-06,0.0,0.0001346357603324,0.0,0.0,7.490511417388916,0.0,0.0,0.0,0.2837963402271271,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223838537931442,-922.4639282226562,304.14776611328125,0.6259620189666748,0.0645526424050331,0.0586173832416534,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713537931442261,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106241345405578,-1933.5657958984373,304.1383361816406,0.8688158392906189,0.1759432405233383,0.1229564696550369,293.1596069335937,297.1499938964844,293.1499938964844,0.1779583990573883,-3827.4072265625,304.1507568359375,0.9907829761505128,0.2563511431217193,0.2431543320417404,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917475007474,-528.5807495117188,293.06024169921875,0.5713537931442261,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845588535070419,0.8308812975883484,0.8308812975883484,1.0,1.0,-0.8412512540817261,0.331023097038269,0.510228157043457,0.203284814953804,0.0,0.0,0.2626770138740539,24.349708557128903,25.0,-0.152197316288948,-5981.38720703125,68.63531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1333317756652832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850288361310959,0.1850332021713256,-4.362401796242921e-06,0.0,0.0001353148109046,0.0,0.0,7.546669006347656,0.0,0.0,0.0,0.2840195596218109,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223838537931442,-922.4639282226562,304.14776611328125,0.6259620189666748,0.0645526424050331,0.0586173832416534,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713537931442261,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106241345405578,-1933.5657958984373,304.1383361816406,0.8688158392906189,0.1759432405233383,0.1229564696550369,293.1596069335937,297.1499938964844,293.1499938964844,0.1779583990573883,-3827.4072265625,304.1507568359375,0.9907829761505128,0.2563511431217193,0.2431543320417404,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917475007474,-528.5807495117188,293.06024169921875,0.5713537931442261,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845588535070419,0.8308812975883484,0.8308812975883484,1.0,1.0,-0.8412512540817261,0.331023097038269,0.510228157043457,0.203284814953804,0.0,0.0,0.2626770138740539,24.349708557128903,25.0,-0.152197316288948,-5981.38720703125,68.63531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1333317756652832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850288361310959,0.1850332021713256,-4.362401796242921e-06,0.0,0.0001353148109046,0.0,0.0,7.546669006347656,0.0,0.0,0.0,0.2840195596218109,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228001754730939,-930.8247680664062,304.1478271484375,0.6278170943260193,0.0651353150606155,0.0591474063694477,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714558362960815,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.113001674413681,-1966.91943359375,304.1382751464844,0.8739584684371948,0.1789728105068206,0.1250759363174438,293.15936279296875,297.1499938964844,293.1499938964844,0.1777971684932708,-3824.641357421875,304.1507873535156,0.990707278251648,0.2561594843864441,0.2429741472005844,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585822889581,-515.988525390625,293.01446533203125,0.5714558362960815,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848785728216171,0.8309357166290283,0.8309357166290283,1.0,1.0,-0.8442105054855347,0.3327774107456207,0.5114331245422363,0.2028373777866363,0.0,0.0,0.2643792331218719,24.34499931335449,25.0,-0.3550237119197845,-6008.9345703125,69.10897064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340217292308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862348765134811,0.1862392425537109,-4.364924279798288e-06,0.0,0.0001360150054097,0.0,0.0,7.603142738342285,0.0,0.0,0.0,0.2842444479465484,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228001754730939,-930.8247680664062,304.1478271484375,0.6278170943260193,0.0651353150606155,0.0591474063694477,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714558362960815,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.113001674413681,-1966.91943359375,304.1382751464844,0.8739584684371948,0.1789728105068206,0.1250759363174438,293.15936279296875,297.1499938964844,293.1499938964844,0.1777971684932708,-3824.641357421875,304.1507873535156,0.990707278251648,0.2561594843864441,0.2429741472005844,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585822889581,-515.988525390625,293.01446533203125,0.5714558362960815,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848785728216171,0.8309357166290283,0.8309357166290283,1.0,1.0,-0.8442105054855347,0.3327774107456207,0.5114331245422363,0.2028373777866363,0.0,0.0,0.2643792331218719,24.34499931335449,25.0,-0.3550237119197845,-6008.9345703125,69.10897064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340217292308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862348765134811,0.1862392425537109,-4.364924279798288e-06,0.0,0.0001360150054097,0.0,0.0,7.603142738342285,0.0,0.0,0.0,0.2842444479465484,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231987088918685,-938.7404174804688,304.1478881835937,0.6294949650764465,0.0656815990805625,0.0596471615135669,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714834332466125,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153637692332267,-1999.906982421875,304.13824462890625,0.8789197206497192,0.181958720088005,0.1271675527095794,293.1591796875,297.1499938964844,293.1499938964844,0.1776370108127594,-3821.902099609375,304.1507873535156,0.990538477897644,0.2559599578380584,0.242788016796112,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252799399197,-503.3518371582031,292.9681701660156,0.5714834332466125,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851984709501266,0.8309783935546875,0.8309783935546875,1.0,1.0,-0.8470959067344666,0.3346222937107086,0.5124736428260803,0.2020676881074905,0.0,0.0,0.2661889195442199,24.34454917907715,25.0,-0.8708801865577698,-6038.39501953125,69.57919311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347289085388183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875124871730804,0.1875168532133102,-4.367554083728464e-06,0.0,0.0001367327204206,0.0,0.0,7.663021087646484,0.0,0.0,0.0,0.2844823896884918,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231987088918685,-938.7404174804688,304.1478881835937,0.6294949650764465,0.0656815990805625,0.0596471615135669,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714834332466125,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153637692332267,-1999.906982421875,304.13824462890625,0.8789197206497192,0.181958720088005,0.1271675527095794,293.1591796875,297.1499938964844,293.1499938964844,0.1776370108127594,-3821.902099609375,304.1507873535156,0.990538477897644,0.2559599578380584,0.242788016796112,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252799399197,-503.3518371582031,292.9681701660156,0.5714834332466125,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851984709501266,0.8309783935546875,0.8309783935546875,1.0,1.0,-0.8470959067344666,0.3346222937107086,0.5124736428260803,0.2020676881074905,0.0,0.0,0.2661889195442199,24.34454917907715,25.0,-0.8708801865577698,-6038.39501953125,69.57919311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347289085388183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875124871730804,0.1875168532133102,-4.367554083728464e-06,0.0,0.0001367327204206,0.0,0.0,7.663021087646484,0.0,0.0,0.0,0.2844823896884918,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235725548118352,-946.0928344726562,304.1479797363281,0.6309600472450256,0.06618183106184,0.0601087659597396,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714207291603088,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.117700271308422,-2032.3939208984373,304.1382751464844,0.8836479783058167,0.18488609790802,0.129221886396408,293.1590881347656,297.1499938964844,293.1499938964844,0.1774750351905822,-3819.139892578125,304.1507873535156,0.9902527332305908,0.2557472586631775,0.2425915449857711,293.2863464355469,297.1499938964844,293.1499938964844,0.0012918140273541,-490.6611328125,292.9211730957031,0.5714207291603088,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855163276195526,0.8310210108757019,0.8310210108757019,1.0,1.0,-0.8498820662498474,0.3365814685821533,0.5133005976676941,0.2008847147226333,0.0,0.0,0.2681707739830017,24.34872436523437,25.0,-1.5262055397033691,-6070.4931640625,70.04222869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354551464319229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889090687036514,0.1889134347438812,-4.370397618913557e-06,0.0,0.0001374697458231,0.0,0.0,7.72856855392456,0.0,0.0,0.0,0.2847425639629364,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235725548118352,-946.0928344726562,304.1479797363281,0.6309600472450256,0.06618183106184,0.0601087659597396,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714207291603088,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.117700271308422,-2032.3939208984373,304.1382751464844,0.8836479783058167,0.18488609790802,0.129221886396408,293.1590881347656,297.1499938964844,293.1499938964844,0.1774750351905822,-3819.139892578125,304.1507873535156,0.9902527332305908,0.2557472586631775,0.2425915449857711,293.2863464355469,297.1499938964844,293.1499938964844,0.0012918140273541,-490.6611328125,292.9211730957031,0.5714207291603088,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855163276195526,0.8310210108757019,0.8310210108757019,1.0,1.0,-0.8498820662498474,0.3365814685821533,0.5133005976676941,0.2008847147226333,0.0,0.0,0.2681707739830017,24.34872436523437,25.0,-1.5262055397033691,-6070.4931640625,70.04222869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354551464319229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889090687036514,0.1889134347438812,-4.370397618913557e-06,0.0,0.0001374697458231,0.0,0.0,7.72856855392456,0.0,0.0,0.0,0.2847425639629364,4.0,0.0,1.0
