time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237457938492298,-949.4768676757812,304.14801025390625,0.6315931677818298,0.0664089918136596,0.0603202432394027,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5713508725166321,0.050000000745058,0.0480998083949089,293.04736328125,297.1499938964844,293.1499938964844,0.1188521310687065,-2048.35693359375,304.1383056640625,0.8859029412269592,0.1863197088241577,0.1302293837070465,293.1590881347656,297.1499938964844,293.1499938964844,0.1773906201124191,-3817.700927734375,304.1507873535156,0.9900575280189514,0.2556330859661102,0.2424868792295456,293.2861633300781,297.1499938964844,293.1499938964844,0.0012749640736728,-484.2735595703125,292.8973693847656,0.5713508725166321,0.050000000745058,0.2281647771596908,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.0373840332031,293.3176574707031,291.134765625,1.0,0.1856735199689865,0.8310423493385315,0.8310423493385315,1.0,1.0,-0.8512222170829773,0.3375986516475677,0.5136235952377319,0.2001300305128097,0.0,0.0,0.2692475318908691,24.352983474731445,25.0,-1.747632384300232,-6087.73388671875,70.26905059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,305.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.1358283460140228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896714270114898,0.1896758079528808,-4.371945578895975e-06,0.0,0.0001378485030727,0.0,0.0,7.764407634735107,0.0,0.0,0.0,0.2848846912384033,4.0,0.0,1.0
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239091999828815,-952.6549682617188,304.1480712890625,0.6321612000465393,0.0666209608316421,0.0605185776948928,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.571257472038269,0.050000000745058,0.0481003671884536,293.0468139648437,297.1499938964844,293.1499938964844,0.1199913620948791,-2064.110595703125,304.13836669921875,0.8880859017372131,0.1877328008413314,0.1312232911586761,293.1590881347656,297.1499938964844,293.1499938964844,0.1773019284009933,-3816.1875,304.1508178710937,0.989828884601593,0.2555132508277893,0.2423773109912872,293.2860717773437,297.1499938964844,293.1499938964844,0.0012579945614561,-477.84033203125,292.8734130859375,0.571257472038269,0.050000000745058,0.2281674444675445,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267639160156,293.3222351074219,291.1340637207031,1.0,0.1858291774988174,0.8310536742210388,0.8310536742210388,1.0,1.0,-0.8525252938270569,0.338634580373764,0.5138906836509705,0.1992775350809097,0.0,0.0,0.2703708112239837,24.358613967895508,25.0,-1.8494563102722168,-6105.65380859375,70.4922866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.1362090706825256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904730349779129,0.1904774159193039,-4.373579940875061e-06,0.0,0.0001382348855258,0.0,0.0,7.802152156829834,0.0,0.0,0.0,0.2850344777107239,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242032073438167,-958.3387451171876,304.1482238769531,0.6330947875976562,0.0669962540268898,0.0608727075159549,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710023045539856,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222228780388832,-2094.866943359375,304.1385192871094,0.8922208547592163,0.1904862523078918,0.1331632882356643,293.15924072265625,297.1499938964844,293.1499938964844,0.1771080493927002,-3812.87060546875,304.15087890625,0.989270269870758,0.2552540004253387,0.2421409487724304,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237560003995,-464.8576965332031,292.8251037597656,0.5710023045539856,0.050000000745058,0.2281747013330459,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.33258056640625,291.1327514648437,1.0,0.1861345022916793,0.8310763835906982,0.8310763835906982,1.0,1.0,-0.8550052046775818,0.3407447934150696,0.5142604112625122,0.197308212518692,0.0,0.0,0.2727404832839966,24.374141693115234,25.0,-1.809073686599732,-6143.17724609375,70.92561340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369972974061966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192182645201683,0.1921870112419128,-4.377107870823238e-06,0.0,0.0001390348479617,0.0,0.0,7.882891654968262,0.0,0.0,0.0,0.285355269908905,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242032073438167,-958.3387451171876,304.1482238769531,0.6330947875976562,0.0669962540268898,0.0608727075159549,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710023045539856,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222228780388832,-2094.866943359375,304.1385192871094,0.8922208547592163,0.1904862523078918,0.1331632882356643,293.15924072265625,297.1499938964844,293.1499938964844,0.1771080493927002,-3812.87060546875,304.15087890625,0.989270269870758,0.2552540004253387,0.2421409487724304,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237560003995,-464.8576965332031,292.8251037597656,0.5710023045539856,0.050000000745058,0.2281747013330459,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.33258056640625,291.1327514648437,1.0,0.1861345022916793,0.8310763835906982,0.8310763835906982,1.0,1.0,-0.8550052046775818,0.3407447934150696,0.5142604112625122,0.197308212518692,0.0,0.0,0.2727404832839966,24.374141693115234,25.0,-1.809073686599732,-6143.17724609375,70.92561340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369972974061966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192182645201683,0.1921870112419128,-4.377107870823238e-06,0.0,0.0001390348479617,0.0,0.0,7.882891654968262,0.0,0.0,0.0,0.285355269908905,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244492143392562,-963.0587768554688,304.1484069824219,0.6337594389915466,0.0673044174909591,0.0611668117344379,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.57066810131073,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243767812848091,-2124.4248046875,304.1387634277344,0.8960388898849487,0.1931305825710296,0.1350289732217788,293.1595153808594,297.1499938964844,293.1499938964844,0.1768862307071685,-3809.061767578125,304.15093994140625,0.9885851740837096,0.2549659311771393,0.2418783754110336,293.28631591796875,297.1499938964844,293.1499938964844,0.001188964000903,-451.65869140625,292.7762451171875,0.57066810131073,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.3443298339844,291.1317749023437,1.0,0.186429351568222,0.8310990333557129,0.8310990333557129,1.0,1.0,-0.8572956919670105,0.3428568542003631,0.5144388675689697,0.1950797140598297,0.0,0.0,0.2752350866794586,24.39536476135254,25.0,-1.3875617980957031,-6182.29248046875,71.33763122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1378267109394073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940131336450576,0.1940175145864486,-4.380954123917036e-06,0.0,0.0001398765889462,0.0,0.0,7.969719409942627,0.0,0.0,0.0,0.285701036453247,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244492143392562,-963.0587768554688,304.1484069824219,0.6337594389915466,0.0673044174909591,0.0611668117344379,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.57066810131073,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243767812848091,-2124.4248046875,304.1387634277344,0.8960388898849487,0.1931305825710296,0.1350289732217788,293.1595153808594,297.1499938964844,293.1499938964844,0.1768862307071685,-3809.061767578125,304.15093994140625,0.9885851740837096,0.2549659311771393,0.2418783754110336,293.28631591796875,297.1499938964844,293.1499938964844,0.001188964000903,-451.65869140625,292.7762451171875,0.57066810131073,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.3443298339844,291.1317749023437,1.0,0.186429351568222,0.8310990333557129,0.8310990333557129,1.0,1.0,-0.8572956919670105,0.3428568542003631,0.5144388675689697,0.1950797140598297,0.0,0.0,0.2752350866794586,24.39536476135254,25.0,-1.3875617980957031,-6182.29248046875,71.33763122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1378267109394073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940131336450576,0.1940175145864486,-4.380954123917036e-06,0.0,0.0001398765889462,0.0,0.0,7.969719409942627,0.0,0.0,0.0,0.285701036453247,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246491394937038,-966.8671264648438,304.1485900878906,0.6341953873634338,0.0675526410341262,0.0614052675664424,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832937240601,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264503449201584,-2152.760986328125,304.1390380859375,0.8995816707611084,0.1956724971532821,0.1368213891983032,293.1598815917969,297.1499938964844,293.1499938964844,0.1766335666179657,-3804.70849609375,304.15106201171875,0.987805426120758,0.25465127825737,0.2415901571512222,293.28680419921875,297.1499938964844,293.1499938964844,0.0011535673402249,-438.2208557128906,292.7270202636719,0.5702832937240601,0.050000000745058,0.2281952649354934,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867116540670395,0.8311049342155457,0.8311049342155457,1.0,1.0,-0.8594028353691101,0.3449188470840454,0.5144839882850647,0.1927246153354644,0.0,0.0,0.2777698934078216,24.42082405090332,25.0,-0.7315685749053955,-6221.93017578125,71.72687530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386983096599578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959081441164016,0.1959125250577926,-4.385025931696873e-06,0.0,0.0001407611416652,0.0,0.0,8.060050964355469,0.0,0.0,0.0,0.2860617339611053,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246491394937038,-966.8671264648438,304.1485900878906,0.6341953873634338,0.0675526410341262,0.0614052675664424,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832937240601,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264503449201584,-2152.760986328125,304.1390380859375,0.8995816707611084,0.1956724971532821,0.1368213891983032,293.1598815917969,297.1499938964844,293.1499938964844,0.1766335666179657,-3804.70849609375,304.15106201171875,0.987805426120758,0.25465127825737,0.2415901571512222,293.28680419921875,297.1499938964844,293.1499938964844,0.0011535673402249,-438.2208557128906,292.7270202636719,0.5702832937240601,0.050000000745058,0.2281952649354934,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867116540670395,0.8311049342155457,0.8311049342155457,1.0,1.0,-0.8594028353691101,0.3449188470840454,0.5144839882850647,0.1927246153354644,0.0,0.0,0.2777698934078216,24.42082405090332,25.0,-0.7315685749053955,-6221.93017578125,71.72687530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386983096599578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959081441164016,0.1959125250577926,-4.385025931696873e-06,0.0,0.0001407611416652,0.0,0.0,8.060050964355469,0.0,0.0,0.0,0.2860617339611053,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248104333877563,-969.9189453125,304.1488037109375,0.6344658136367798,0.0677534788846969,0.0615980327129364,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698814392089844,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284503489732742,-2179.985107421875,304.1393737792969,0.9029141068458556,0.1981220543384552,0.1385479867458343,293.1602783203125,297.1499938964844,293.1499938964844,0.1763539612293243,-3799.88037109375,304.1511535644531,0.9869743585586548,0.254315972328186,0.2412809282541275,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175915133208,-424.5546569824219,292.6774597167969,0.5698814392089844,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.36944580078125,291.1312866210937,1.0,0.1869803220033645,0.8311107754707336,0.8311107754707336,1.0,1.0,-0.8613516688346863,0.3468887507915497,0.514462947845459,0.190383568406105,0.0,0.0,0.2802767157554626,24.44845199584961,25.0,-0.0463907830417156,-6261.23095703125,72.09420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396074593067169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978134512901306,0.1978178471326828,-4.389205514598871e-06,0.0,0.0001416838204022,0.0,0.0,8.151324272155762,0.0,0.0,0.0,0.2864271700382232,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248104333877563,-969.9189453125,304.1488037109375,0.6344658136367798,0.0677534788846969,0.0615980327129364,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698814392089844,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284503489732742,-2179.985107421875,304.1393737792969,0.9029141068458556,0.1981220543384552,0.1385479867458343,293.1602783203125,297.1499938964844,293.1499938964844,0.1763539612293243,-3799.88037109375,304.1511535644531,0.9869743585586548,0.254315972328186,0.2412809282541275,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175915133208,-424.5546569824219,292.6774597167969,0.5698814392089844,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.36944580078125,291.1312866210937,1.0,0.1869803220033645,0.8311107754707336,0.8311107754707336,1.0,1.0,-0.8613516688346863,0.3468887507915497,0.514462947845459,0.190383568406105,0.0,0.0,0.2802767157554626,24.44845199584961,25.0,-0.0463907830417156,-6261.23095703125,72.09420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396074593067169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978134512901306,0.1978178471326828,-4.389205514598871e-06,0.0,0.0001416838204022,0.0,0.0,8.151324272155762,0.0,0.0,0.0,0.2864271700382232,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248796492815017,-971.2221069335938,304.1488952636719,0.6345599293708801,0.0678407028317451,0.0616811588406562,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.569683313369751,0.050000000745058,0.0481098741292953,293.04791259765625,297.1499938964844,293.1499938964844,0.1294224560260772,-2193.179931640625,304.1395263671875,0.9045351147651672,0.1993111968040466,0.1393865942955017,293.1604919433594,297.1499938964844,293.1499938964844,0.1762059777975082,-3797.322509765625,304.1512145996094,0.986552894115448,0.2541430592536926,0.2411205470561981,293.2879638671875,297.1499938964844,293.1499938964844,0.0010993998730555,-417.6413269042969,292.652587890625,0.569683313369751,0.050000000745058,0.2282125353813171,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9078063964844,293.3755798339844,291.1314697265625,1.0,0.1871093362569809,0.8311137557029724,0.8311137557029724,1.0,1.0,-0.8622735738754272,0.3478258848190307,0.5144476294517517,0.1892605870962143,0.0,0.0,0.2814996540546417,24.462553024291992,25.0,0.2883918881416321,-6280.525390625,72.26993560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.38232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.279296875,18000.0,0.0,0.0,0.1400733739137649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987545788288116,0.1987589746713638,-4.391301445139106e-06,0.0,0.0001421566703356,0.0,0.0,8.196575164794922,0.0,0.0,0.0,0.2866086959838867,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249434225261211,-972.4190063476562,304.14898681640625,0.6346392631530762,0.0679221302270889,0.0617581121623516,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.569491446018219,0.050000000745058,0.048111043870449,293.048583984375,297.1499938964844,293.1499938964844,0.1303757131099701,-2206.09521484375,304.1396789550781,0.906149685382843,0.2004763036966323,0.1402086168527603,293.16070556640625,297.1499938964844,293.1499938964844,0.1760539561510086,-3794.693603515625,304.1512756347656,0.9861343502998352,0.2539683580398559,0.2409578561782837,293.2884216308594,297.1499938964844,293.1499938964844,0.0010810996172949,-410.6850891113281,292.6276550292969,0.569491446018219,0.050000000745058,0.22821806371212,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.894287109375,293.38153076171875,291.1317749023437,1.0,0.1872349083423614,0.8311096429824829,0.8311096429824829,1.0,1.0,-0.8631650805473328,0.3487250208854675,0.5144400596618652,0.1881896406412124,0.0,0.0,0.2826923429965973,24.47662353515625,25.0,0.6161705851554871,-6299.47021484375,72.44078826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.37890625,18000.0,0.0,0.0,0.1405444294214248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996800005435943,0.1996843963861465,-4.393382369016763e-06,0.0,0.0001426347298547,0.0,0.0,8.241179466247559,0.0,0.0,0.0,0.2867878377437591,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250607542693614,-974.611572265625,304.14910888671875,0.63478684425354,0.0680759027600288,0.0619009211659431,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691366195678711,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.132223755121231,-2231.06640625,304.1400451660156,0.9093536138534546,0.2027317881584167,0.141801506280899,293.1611022949219,297.1499938964844,293.1499938964844,0.1757421642541885,-3789.298583984375,304.1513671875,0.9853240847587584,0.2536182999610901,0.240629956126213,293.28936767578125,297.1499938964844,293.1499938964844,0.0010442767525091,-396.6838684082031,292.5777282714844,0.5691366195678711,0.050000000745058,0.2282283306121826,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.1874761879444122,0.8311013579368591,0.8311013579368591,1.0,1.0,-0.8648692965507507,0.3503956794738769,0.5144736170768738,0.1862584054470062,0.0,0.0,0.2849609851837158,24.504188537597656,25.0,1.2454365491867063,-6336.03125,72.76913452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1414938271045684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014621645212173,0.2014665603637695,-4.397448265081039e-06,0.0,0.0001435982412658,0.0,0.0,8.327388763427734,0.0,0.0,0.0,0.2871347069740295,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250607542693614,-974.611572265625,304.14910888671875,0.63478684425354,0.0680759027600288,0.0619009211659431,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691366195678711,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.132223755121231,-2231.06640625,304.1400451660156,0.9093536138534546,0.2027317881584167,0.141801506280899,293.1611022949219,297.1499938964844,293.1499938964844,0.1757421642541885,-3789.298583984375,304.1513671875,0.9853240847587584,0.2536182999610901,0.240629956126213,293.28936767578125,297.1499938964844,293.1499938964844,0.0010442767525091,-396.6838684082031,292.5777282714844,0.5691366195678711,0.050000000745058,0.2282283306121826,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.1874761879444122,0.8311013579368591,0.8311013579368591,1.0,1.0,-0.8648692965507507,0.3503956794738769,0.5144736170768738,0.1862584054470062,0.0,0.0,0.2849609851837158,24.504188537597656,25.0,1.2454365491867063,-6336.03125,72.76913452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1414938271045684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014621645212173,0.2014665603637695,-4.397448265081039e-06,0.0,0.0001435982412658,0.0,0.0,8.327388763427734,0.0,0.0,0.0,0.2871347069740295,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251742675900459,-976.7227172851562,304.14923095703125,0.6349711418151855,0.068230926990509,0.0620406083762645,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688357353210449,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339878737926483,-2254.82080078125,304.1404113769531,0.912513554096222,0.2048810273408889,0.1433211714029312,293.1614074707031,297.1499938964844,293.1499938964844,0.1754273921251297,-3783.849853515625,304.15142822265625,0.9845783114433287,0.2532757520675659,0.2403062283992767,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071389842778,-382.5584106445313,292.5278015136719,0.5688357353210449,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877048760652542,0.8310931324958801,0.8310931324958801,1.0,1.0,-0.8664847016334534,0.351872056722641,0.51461261510849,0.1846917271614074,0.0,0.0,0.2870340347290039,24.530288696289062,25.0,1.7424606084823608,-6370.005859375,73.08123016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.1424385607242584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031171321868896,0.203121542930603,-4.4013022488798015e-06,0.0,0.0001445570233045,0.0,0.0,8.407831192016602,0.0,0.0,0.0,0.2874592542648315,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251742675900459,-976.7227172851562,304.14923095703125,0.6349711418151855,0.068230926990509,0.0620406083762645,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688357353210449,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339878737926483,-2254.82080078125,304.1404113769531,0.912513554096222,0.2048810273408889,0.1433211714029312,293.1614074707031,297.1499938964844,293.1499938964844,0.1754273921251297,-3783.849853515625,304.15142822265625,0.9845783114433287,0.2532757520675659,0.2403062283992767,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071389842778,-382.5584106445313,292.5278015136719,0.5688357353210449,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877048760652542,0.8310931324958801,0.8310931324958801,1.0,1.0,-0.8664847016334534,0.351872056722641,0.51461261510849,0.1846917271614074,0.0,0.0,0.2870340347290039,24.530288696289062,25.0,1.7424606084823608,-6370.005859375,73.08123016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.1424385607242584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031171321868896,0.203121542930603,-4.4013022488798015e-06,0.0,0.0001445570233045,0.0,0.0,8.407831192016602,0.0,0.0,0.0,0.2874592542648315,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252978187054395,-979.0172729492188,304.1492614746094,0.6352441310882568,0.0684040859341621,0.0621925778687,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685911774635315,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356656998395919,-2277.341552734375,304.14080810546875,0.9156033396720886,0.206918403506279,0.1447632610797882,293.1615600585937,297.1499938964844,293.1499938964844,0.1751239895820617,-3778.60302734375,304.1514587402344,0.9839141964912416,0.2529523372650146,0.2399974018335342,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699866059236,-368.427734375,292.4778747558594,0.5685911774635315,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.4108581542969,291.1353759765625,1.0,0.1879220306873321,0.8310849070549011,0.8310849070549011,1.0,1.0,-0.868037223815918,0.3531830310821533,0.5148541927337646,0.1834532916545868,0.0,0.0,0.2889169752597809,24.55390357971192,25.0,1.933706760406494,-6402.2646484375,73.37984466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1433576643466949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046311795711517,0.2046355903148651,-4.404870651342208e-06,0.0,0.0001454898156225,0.0,0.0,8.481710433959961,0.0,0.0,0.0,0.2877578735351562,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252978187054395,-979.0172729492188,304.1492614746094,0.6352441310882568,0.0684040859341621,0.0621925778687,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685911774635315,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356656998395919,-2277.341552734375,304.14080810546875,0.9156033396720886,0.206918403506279,0.1447632610797882,293.1615600585937,297.1499938964844,293.1499938964844,0.1751239895820617,-3778.60302734375,304.1514587402344,0.9839141964912416,0.2529523372650146,0.2399974018335342,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699866059236,-368.427734375,292.4778747558594,0.5685911774635315,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.4108581542969,291.1353759765625,1.0,0.1879220306873321,0.8310849070549011,0.8310849070549011,1.0,1.0,-0.868037223815918,0.3531830310821533,0.5148541927337646,0.1834532916545868,0.0,0.0,0.2889169752597809,24.55390357971192,25.0,1.933706760406494,-6402.2646484375,73.37984466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1433576643466949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046311795711517,0.2046355903148651,-4.404870651342208e-06,0.0,0.0001454898156225,0.0,0.0,8.481710433959961,0.0,0.0,0.0,0.2877578735351562,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254382733255624,-981.6160888671876,304.1492919921875,0.6356274485588074,0.068602941930294,0.0623663216829299,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683928728103638,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372477710247039,-2298.505859375,304.1412353515625,0.9185843467712402,0.208837628364563,0.1461241543292999,293.1615905761719,297.1499938964844,293.1499938964844,0.1748337596654892,-3773.5791015625,304.1514587402344,0.9833306074142456,0.2526551783084869,0.2397117018699646,293.2919616699219,297.1499938964844,293.1499938964844,0.0009327994193881,-354.2791442871094,292.4283447265625,0.5683928728103638,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4178771972656,291.1372375488281,1.0,0.1881291419267654,0.8310766816139221,0.8310766816139221,1.0,1.0,-0.8695443868637085,0.3543756902217865,0.5151686668395996,0.1824493408203125,0.0,0.0,0.2905425727367401,24.57477760314941,25.0,2.6330015659332275,-6434.8759765625,73.66746520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1442411988973617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059781998395919,0.2059826105833053,-4.408125278132502e-06,0.0,0.000146386490087,0.0,0.0,8.547758102416992,0.0,0.0,0.0,0.288025289773941,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254382733255624,-981.6160888671876,304.1492919921875,0.6356274485588074,0.068602941930294,0.0623663216829299,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683928728103638,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372477710247039,-2298.505859375,304.1412353515625,0.9185843467712402,0.208837628364563,0.1461241543292999,293.1615905761719,297.1499938964844,293.1499938964844,0.1748337596654892,-3773.5791015625,304.1514587402344,0.9833306074142456,0.2526551783084869,0.2397117018699646,293.2919616699219,297.1499938964844,293.1499938964844,0.0009327994193881,-354.2791442871094,292.4283447265625,0.5683928728103638,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4178771972656,291.1372375488281,1.0,0.1881291419267654,0.8310766816139221,0.8310766816139221,1.0,1.0,-0.8695443868637085,0.3543756902217865,0.5151686668395996,0.1824493408203125,0.0,0.0,0.2905425727367401,24.57477760314941,25.0,2.6330015659332275,-6434.8759765625,73.66746520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1442411988973617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059781998395919,0.2059826105833053,-4.408125278132502e-06,0.0,0.000146386490087,0.0,0.0,8.547758102416992,0.0,0.0,0.0,0.288025289773941,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255157258361578,-983.0447998046876,304.1492614746094,0.6358628869056702,0.0687128007411956,0.0624624006450176,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5683100819587708,0.050000000745058,0.0481182672083377,293.0580444335937,297.1499938964844,293.1499938964844,0.137999340891838,-2308.53466796875,304.1414489746094,0.9200226664543152,0.2097499072551727,0.1467715203762054,293.1615295410156,297.1499938964844,293.1499938964844,0.1746948212385177,-3771.171875,304.1514587402344,0.9830701351165771,0.2525178790092468,0.2395791411399841,293.29229736328125,297.1499938964844,293.1499938964844,0.0009142209310084,-347.2088317871094,292.40380859375,0.5683100819587708,0.050000000745058,0.2282523363828659,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.7911071777344,293.42108154296875,291.1383361816406,1.0,0.1882291436195373,0.8310725092887878,0.8310725092887878,1.0,1.0,-0.8702809810638428,0.3549283146858215,0.5153526663780212,0.1820340007543563,0.0,0.0,0.291223794221878,24.58429908752441,25.0,2.82486891746521,-6450.23779296875,73.80731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,305.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.302734375,18000.0,0.0,0.0,0.1446670740842819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065547555685043,0.2065591663122177,-4.409572284203023e-06,0.0,0.0001468186965212,0.0,0.0,8.576177597045898,0.0,0.0,0.0,0.2881409823894501,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255986861884593,-984.5755004882812,304.1492614746094,0.6361263990402222,0.0688294470310211,0.0625644847750663,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5682374238967896,0.050000000745058,0.0481187142431736,293.0594787597656,297.1499938964844,293.1499938964844,0.1387285143136978,-2318.252685546875,304.1416931152344,0.9214264750480652,0.2106324881315231,0.1473980098962783,293.1614685058594,297.1499938964844,293.1499938964844,0.1745636463165283,-3768.902587890625,304.15142822265625,0.9828299283981324,0.2523881494998932,0.2394535392522812,293.2925720214844,297.1499938964844,293.1499938964844,0.0008956645033322,-340.1488342285156,292.3792419433594,0.5682374238967896,0.050000000745058,0.2282544523477554,291.1390380859375,291.1499938964844,269.7785339355469,267.7509155273437,283.781005859375,293.4241027832031,291.1393127441406,1.0,0.1883270591497421,0.8310685157775879,0.8310685157775879,1.0,1.0,-0.8710076212882996,0.355453610420227,0.5155540108680725,0.1816738396883011,0.0,0.0,0.2918464243412018,24.593280792236328,25.0,2.694904327392578,-6464.7802734375,73.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,305.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.826171875,18000.0,0.0,0.0,0.1450803279876709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070756256580352,0.2070800364017486,-4.410884685057681e-06,0.0,0.0001472380827181,0.0,0.0,8.601887702941895,0.0,0.0,0.0,0.2882458865642547,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257860645651817,-988.0366821289062,304.1492004394531,0.636754035949707,0.0690928027033805,0.0627910792827606,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681248307228088,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.140126883983612,-2336.86328125,304.1421203613281,0.924138605594635,0.2123155742883682,0.1485912650823593,293.1611633300781,297.1499938964844,293.1499938964844,0.1743321269750595,-3764.913818359375,304.1513366699219,0.982417106628418,0.2521563172340393,0.239225834608078,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586471085436,-326.0745849609375,292.3297119140625,0.5681248307228088,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.4283752441406,291.1405639648437,1.0,0.1885173320770263,0.8310604095458984,0.8310604095458984,1.0,1.0,-0.8724430799484253,0.3564299643039703,0.5160130858421326,0.1811156570911407,0.0,0.0,0.2930138707160949,24.609254837036133,25.0,1.7518374919891355,-6492.5185546875,74.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1458627581596374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080274671316146,0.208031877875328,-4.413216629473027e-06,0.0,0.0001480321516282,0.0,0.0,8.648809432983398,0.0,0.0,0.0,0.2884368896484375,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257860645651817,-988.0366821289062,304.1492004394531,0.636754035949707,0.0690928027033805,0.0627910792827606,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681248307228088,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.140126883983612,-2336.86328125,304.1421203613281,0.924138605594635,0.2123155742883682,0.1485912650823593,293.1611633300781,297.1499938964844,293.1499938964844,0.1743321269750595,-3764.913818359375,304.1513366699219,0.982417106628418,0.2521563172340393,0.239225834608078,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586471085436,-326.0745849609375,292.3297119140625,0.5681248307228088,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.4283752441406,291.1405639648437,1.0,0.1885173320770263,0.8310604095458984,0.8310604095458984,1.0,1.0,-0.8724430799484253,0.3564299643039703,0.5160130858421326,0.1811156570911407,0.0,0.0,0.2930138707160949,24.609254837036133,25.0,1.7518374919891355,-6492.5185546875,74.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1458627581596374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080274671316146,0.208031877875328,-4.413216629473027e-06,0.0,0.0001480321516282,0.0,0.0,8.648809432983398,0.0,0.0,0.0,0.2884368896484375,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260313414037227,-992.572265625,304.1490478515625,0.6376460194587708,0.0694380700588226,0.0630805343389511,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680831074714661,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414702534675598,-2354.7216796875,304.1425170898437,0.9268086552619934,0.2139215320348739,0.1497235894203186,293.1606140136719,297.1499938964844,293.1499938964844,0.1741628050804138,-3762.03271484375,304.15118408203125,0.982151448726654,0.2519841492176056,0.2390476614236831,293.2932434082031,297.1499938964844,293.1499938964844,0.000822250789497,-312.25146484375,292.2797241210937,0.5680831074714661,0.050000000745058,0.2282589375972747,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388916015625,293.4280700683594,291.1405944824219,1.0,0.1887028515338897,0.8310523629188538,0.8310523629188538,1.0,1.0,-0.8739372491836548,0.3573514223098755,0.5165858268737793,0.180772602558136,0.0,0.0,0.2942343652248382,24.618871688842773,25.0,0.2385386973619461,-6520.91259765625,74.48519897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465833634138107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089810222387313,0.2089854329824447,-4.415402145241387e-06,0.0,0.0001487634872319,0.0,0.0,8.695611953735352,0.0,0.0,0.0,0.288625955581665,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260313414037227,-992.572265625,304.1490478515625,0.6376460194587708,0.0694380700588226,0.0630805343389511,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680831074714661,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414702534675598,-2354.7216796875,304.1425170898437,0.9268086552619934,0.2139215320348739,0.1497235894203186,293.1606140136719,297.1499938964844,293.1499938964844,0.1741628050804138,-3762.03271484375,304.15118408203125,0.982151448726654,0.2519841492176056,0.2390476614236831,293.2932434082031,297.1499938964844,293.1499938964844,0.000822250789497,-312.25146484375,292.2797241210937,0.5680831074714661,0.050000000745058,0.2282589375972747,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388916015625,293.4280700683594,291.1405944824219,1.0,0.1887028515338897,0.8310523629188538,0.8310523629188538,1.0,1.0,-0.8739372491836548,0.3573514223098755,0.5165858268737793,0.180772602558136,0.0,0.0,0.2942343652248382,24.618871688842773,25.0,0.2385386973619461,-6520.91259765625,74.48519897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465833634138107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089810222387313,0.2089854329824447,-4.415402145241387e-06,0.0,0.0001487634872319,0.0,0.0,8.695611953735352,0.0,0.0,0.0,0.288625955581665,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263445507735013,-998.3396606445312,304.1488342285156,0.6388483047485352,0.0698635801672935,0.0634459778666496,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681158304214478,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427614837884903,-2371.860595703125,304.1428527832031,0.9294626712799072,0.2154512703418731,0.1508043557405471,293.1598205566406,297.1499938964844,293.1499938964844,0.1740574240684509,-3760.2724609375,304.1509704589844,0.9820542931556702,0.2518777549266815,0.238931804895401,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864928920753,-298.6767578125,292.23004150390625,0.5681158304214478,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888872683048248,0.8310444951057434,0.8310444951057434,1.0,1.0,-0.8755324482917786,0.3582460582256317,0.5172863602638245,0.1806304007768631,0.0,0.0,0.2955631911754608,24.62153434753418,25.0,-0.3512581288814544,-6551.41796875,74.76378631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472515910863876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100297212600708,0.2100341469049453,-4.417740910866996e-06,0.0,0.0001494416501373,0.0,0.0,8.747052192687988,0.0,0.0,0.0,0.2888324558734894,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263445507735013,-998.3396606445312,304.1488342285156,0.6388483047485352,0.0698635801672935,0.0634459778666496,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681158304214478,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427614837884903,-2371.860595703125,304.1428527832031,0.9294626712799072,0.2154512703418731,0.1508043557405471,293.1598205566406,297.1499938964844,293.1499938964844,0.1740574240684509,-3760.2724609375,304.1509704589844,0.9820542931556702,0.2518777549266815,0.238931804895401,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864928920753,-298.6767578125,292.23004150390625,0.5681158304214478,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888872683048248,0.8310444951057434,0.8310444951057434,1.0,1.0,-0.8755324482917786,0.3582460582256317,0.5172863602638245,0.1806304007768631,0.0,0.0,0.2955631911754608,24.62153434753418,25.0,-0.3512581288814544,-6551.41796875,74.76378631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472515910863876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100297212600708,0.2100341469049453,-4.417740910866996e-06,0.0,0.0001494416501373,0.0,0.0,8.747052192687988,0.0,0.0,0.0,0.2888324558734894,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267166700214147,-1004.9542236328124,304.14862060546875,0.6402718424797058,0.0703464820981025,0.0638675689697265,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681935548782349,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439785808324813,-2387.976806640625,304.1431884765625,0.9320244789123536,0.2168871164321899,0.1518223881721496,293.1588439941406,297.1499938964844,293.1499938964844,0.173999011516571,-3759.31787109375,304.1507263183594,0.9820802807807922,0.251827597618103,0.2388711720705032,293.292724609375,297.1499938964844,293.1499938964844,0.0007512753945775,-285.3045654296875,292.18133544921875,0.5681935548782349,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890721470117569,0.8310365676879883,0.8310365676879883,1.0,1.0,-0.8771840929985046,0.3591041266918182,0.5180799961090088,0.1806551814079284,0.0,0.0,0.2969061136245727,24.620887756347656,25.0,-0.2737551927566528,-6582.20947265625,75.04795837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478825062513351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111133188009262,0.2111177444458007,-4.42022565039224e-06,0.0,0.0001500819489592,0.0,0.0,8.800435066223145,0.0,0.0,0.0,0.2890473306179046,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267166700214147,-1004.9542236328124,304.14862060546875,0.6402718424797058,0.0703464820981025,0.0638675689697265,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681935548782349,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439785808324813,-2387.976806640625,304.1431884765625,0.9320244789123536,0.2168871164321899,0.1518223881721496,293.1588439941406,297.1499938964844,293.1499938964844,0.173999011516571,-3759.31787109375,304.1507263183594,0.9820802807807922,0.251827597618103,0.2388711720705032,293.292724609375,297.1499938964844,293.1499938964844,0.0007512753945775,-285.3045654296875,292.18133544921875,0.5681935548782349,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890721470117569,0.8310365676879883,0.8310365676879883,1.0,1.0,-0.8771840929985046,0.3591041266918182,0.5180799961090088,0.1806551814079284,0.0,0.0,0.2969061136245727,24.620887756347656,25.0,-0.2737551927566528,-6582.20947265625,75.04795837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478825062513351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111133188009262,0.2111177444458007,-4.42022565039224e-06,0.0,0.0001500819489592,0.0,0.0,8.800435066223145,0.0,0.0,0.0,0.2890473306179046,4.0,0.0,1.0
