time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269210152328014,-1008.5416870117188,304.14849853515625,0.6410447955131531,0.0706047564744949,0.064094603061676,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5682419538497925,0.050000000745058,0.0481186732649803,293.0731811523437,297.1499938964844,293.1499938964844,0.1445565670728683,-2395.617431640625,304.14337158203125,0.9332505464553832,0.2175654619932174,0.152304470539093,293.1582946777344,297.1499938964844,293.1499938964844,0.1739866435527801,-3759.130859375,304.150634765625,0.9821268320083618,0.251820832490921,0.2388588786125183,293.2924499511719,297.1499938964844,293.1499938964844,0.0007338405121117,-278.6846618652344,292.1572265625,0.5682419538497925,0.050000000745058,0.2282542735338211,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.68634033203125,293.4245300292969,291.139892578125,1.0,0.1891648918390274,0.8310326337814331,0.8310326337814331,1.0,1.0,-0.878018319606781,0.3595168888568878,0.5185014605522156,0.1807197630405426,0.0,0.0,0.2975861430168152,24.62018203735352,25.0,-0.455729603767395,-6596.177734375,75.19121551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.787109375,18000.0,0.0,0.0,0.1481864303350448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116594463586807,0.2116638720035553,-4.4214889385330025e-06,0.0,0.0001503903913544,0.0,0.0,8.827399253845215,0.0,0.0,0.0,0.2891561090946197,4.0,0.0,1.0
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271047875285148,-1012.2772216796876,304.1484375,0.6418488025665283,0.0708719119429588,0.0643301531672477,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682939291000366,0.050000000745058,0.0481183528900146,293.0747985839844,297.1499938964844,293.1499938964844,0.1451178640127182,-2403.0341796875,304.1435546875,0.9344357252120972,0.2182177901268005,0.1527686119079589,293.1577453613281,297.1499938964844,293.1499938964844,0.1739883720874786,-3759.19384765625,304.1505126953125,0.982190191745758,0.2518244683742523,0.2388567775487899,293.2921142578125,297.1499938964844,293.1499938964844,0.000716469658073,-272.0921936035156,292.13299560546875,0.5682939291000366,0.050000000745058,0.2282527387142181,291.1395568847656,291.1499938964844,269.6067810058594,267.6473999023437,283.6766052246094,293.42431640625,291.139404296875,1.0,0.1892577856779098,0.8310263752937317,0.8310263752937317,1.0,1.0,-0.8788533806800842,0.3599184155464172,0.518934965133667,0.1808133721351623,0.0,0.0,0.2983191013336181,24.619497299194336,25.0,-1.095280408859253,-6609.41015625,75.33484649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980224609375,305.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58203125,18000.0,0.0,0.0,0.14848193526268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122300416231155,0.2122344523668289,-4.422776783030713e-06,0.0,0.0001506902917753,0.0,0.0,8.855538368225098,0.0,0.0,0.0,0.2892696261405945,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.027448708191514,-1020.1810302734376,304.1483764648437,0.643536388874054,0.0714301913976669,0.0648237913846969,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684037804603577,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.146184965968132,-2417.122802734375,304.1439208984375,0.93667072057724,0.2194410562515258,0.1536407619714737,293.1566162109375,297.1499938964844,293.1499938964844,0.1740291267633438,-3759.974853515625,304.1502685546875,0.9823581576347352,0.2518609762191772,0.2388809621334076,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821754504926,-259.0835266113281,292.0842590332031,0.5684037804603577,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1378173828125,1.0,0.1894438564777374,0.8310137987136841,0.8310137987136841,1.0,1.0,-0.8805168867111206,0.3606892824172973,0.5198276042938232,0.1810732781887054,0.0,0.0,0.3000203967094421,24.61863136291504,25.0,-1.928838014602661,-6636.85498046875,75.62234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98956298828125,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1490480154752731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135495841503143,0.2135540097951889,-4.425645784067456e-06,0.0,0.0001512647868366,0.0,0.0,8.92050838470459,0.0,0.0,0.0,0.2895302474498749,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.027448708191514,-1020.1810302734376,304.1483764648437,0.643536388874054,0.0714301913976669,0.0648237913846969,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684037804603577,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.146184965968132,-2417.122802734375,304.1439208984375,0.93667072057724,0.2194410562515258,0.1536407619714737,293.1566162109375,297.1499938964844,293.1499938964844,0.1740291267633438,-3759.974853515625,304.1502685546875,0.9823581576347352,0.2518609762191772,0.2388809621334076,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821754504926,-259.0835266113281,292.0842590332031,0.5684037804603577,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1378173828125,1.0,0.1894438564777374,0.8310137987136841,0.8310137987136841,1.0,1.0,-0.8805168867111206,0.3606892824172973,0.5198276042938232,0.1810732781887054,0.0,0.0,0.3000203967094421,24.61863136291504,25.0,-1.928838014602661,-6636.85498046875,75.62234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98956298828125,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1490480154752731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135495841503143,0.2135540097951889,-4.425645784067456e-06,0.0,0.0001512647868366,0.0,0.0,8.92050838470459,0.0,0.0,0.0,0.2895302474498749,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276538655161857,-1025.1087646484375,304.1483764648437,0.6445949673652649,0.0717796087265014,0.065133512020111,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5684709548950195,0.050000000745058,0.0481172576546669,293.0802307128906,297.1499938964844,293.1499938964844,0.1467781811952591,-2424.937255859375,304.1441650390625,0.937915861606598,0.2201200276613235,0.1541256606578827,293.1559143066406,297.1499938964844,293.1499938964844,0.1740668565034866,-3760.6640625,304.150146484375,0.9824814200401306,0.2519010007381439,0.2389130890369415,293.2909240722656,297.1499938964844,293.1499938964844,0.0006617837352678,-251.34576416015625,292.0553894042969,0.5684709548950195,0.050000000745058,0.2282475531101226,291.1372375488281,291.1499938964844,269.5417785644531,267.6123962402344,283.6469116210937,293.4249267578125,291.1371154785156,1.0,0.1895554959774017,0.8310062289237976,0.8310062289237976,1.0,1.0,-0.8815062642097473,0.3611324727535248,0.5203738212585449,0.1812667697668075,0.0,0.0,0.3011177778244018,24.618616104125977,25.0,-1.6755410432815552,-6654.08447265625,75.79447174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,305.5765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0625,18000.0,0.0,0.0,0.1493763327598571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214434802532196,0.2144392430782318,-4.427618932822952e-06,0.0,0.0001515979965915,0.0,0.0,8.964273452758789,0.0,0.0,0.0,0.2897056937217712,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277951247990131,-1028.4556884765625,304.1483459472656,0.6453158855438232,0.0720173791050911,0.0653445422649383,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5685157179832458,0.050000000745058,0.0481169819831848,293.0816650390625,297.1499938964844,293.1499938964844,0.1471551060676574,-2429.89501953125,304.1443176269531,0.9387091398239136,0.2205519527196884,0.1544345170259475,293.1554260253906,297.1499938964844,293.1499938964844,0.1740955412387848,-3761.18017578125,304.15008544921875,0.9825707674026488,0.2519339621067047,0.2389406263828277,293.29058837890625,297.1499938964844,293.1499938964844,0.0006482407916337,-246.20529174804688,292.036376953125,0.5685157179832458,0.050000000745058,0.2282462418079376,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.6397399902344,293.42535400390625,291.13677978515625,1.0,0.1896298378705978,0.8310012221336365,0.8310012221336365,1.0,1.0,-0.8821613788604736,0.3614208400249481,0.5207405686378479,0.1814077794551849,0.0,0.0,0.3018556237220764,24.61882972717285,25.0,-1.4294958114624023,-6665.43701171875,75.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,305.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.1495928317308426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215037539601326,0.2150419652462005,-4.428997272043489e-06,0.0,0.0001518177014077,0.0,0.0,8.994178771972656,0.0,0.0,0.0,0.289825975894928,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281671695411205,-1037.06201171875,304.1482849121094,0.6471695303916931,0.0726290121674537,0.0658882185816764,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686245560646057,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480288952589035,-2441.368408203125,304.1447448730469,0.9405467510223388,0.2215515822172165,0.1551504135131836,293.1542358398437,297.1499938964844,293.1499938964844,0.1741847693920135,-3762.763916015625,304.14990234375,0.9828164577484132,0.2520393431186676,0.2390317618846893,293.28973388671875,297.1499938964844,293.1499938964844,0.0006146252271719,-233.4434509277344,291.9893798828125,0.5686245560646057,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898150742053985,0.8309884071350098,0.8309884071350098,1.0,1.0,-0.8837778568267822,0.3621188998222351,0.5216589570045471,0.1817901283502578,0.0,0.0,0.3037398159503937,24.62030029296875,25.0,-0.9637414813041688,-6693.55029296875,76.19335174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.513671875,18000.0,0.0,0.0,0.1501276195049286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165815383195877,0.2165859639644622,-4.4325875023787376e-06,0.0,0.0001523604441899,0.0,0.0,9.07104778289795,0.0,0.0,0.0,0.2901361584663391,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281671695411205,-1037.06201171875,304.1482849121094,0.6471695303916931,0.0726290121674537,0.0658882185816764,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686245560646057,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480288952589035,-2441.368408203125,304.1447448730469,0.9405467510223388,0.2215515822172165,0.1551504135131836,293.1542358398437,297.1499938964844,293.1499938964844,0.1741847693920135,-3762.763916015625,304.14990234375,0.9828164577484132,0.2520393431186676,0.2390317618846893,293.28973388671875,297.1499938964844,293.1499938964844,0.0006146252271719,-233.4434509277344,291.9893798828125,0.5686245560646057,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898150742053985,0.8309884071350098,0.8309884071350098,1.0,1.0,-0.8837778568267822,0.3621188998222351,0.5216589570045471,0.1817901283502578,0.0,0.0,0.3037398159503937,24.62030029296875,25.0,-0.9637414813041688,-6693.55029296875,76.19335174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.513671875,18000.0,0.0,0.0,0.1501276195049286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165815383195877,0.2165859639644622,-4.4325875023787376e-06,0.0,0.0001523604441899,0.0,0.0,9.07104778289795,0.0,0.0,0.0,0.2901361584663391,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285721234977245,-1045.9395751953125,304.1481628417969,0.6490824818611145,0.0732611939311027,0.066451147198677,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687267184257507,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488047242164611,-2451.52294921875,304.14520263671875,0.9421862363815308,0.2224422395229339,0.1557906866073608,293.1530456542969,297.1499938964844,293.1499938964844,0.1742890626192093,-3764.586669921875,304.1497497558594,0.9830860495567322,0.2521732747554779,0.2391506135463714,293.2888488769531,297.1499938964844,293.1499938964844,0.000581277301535,-220.7768096923828,291.9433288574219,0.5687267184257507,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899989545345306,0.8309756517410278,0.8309756517410278,1.0,1.0,-0.8853603005409241,0.3627898395061493,0.5225704312324524,0.1821963042020797,0.0,0.0,0.3055870831012726,24.623085021972656,25.0,0.2725294530391693,-6723.68701171875,76.47455596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1506634503602981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181406170129776,0.2181450426578521,-4.436305061972234e-06,0.0,0.000152904249262,0.0,0.0,9.149067878723145,0.0,0.0,0.0,0.2904514968395233,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285721234977245,-1045.9395751953125,304.1481628417969,0.6490824818611145,0.0732611939311027,0.066451147198677,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687267184257507,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488047242164611,-2451.52294921875,304.14520263671875,0.9421862363815308,0.2224422395229339,0.1557906866073608,293.1530456542969,297.1499938964844,293.1499938964844,0.1742890626192093,-3764.586669921875,304.1497497558594,0.9830860495567322,0.2521732747554779,0.2391506135463714,293.2888488769531,297.1499938964844,293.1499938964844,0.000581277301535,-220.7768096923828,291.9433288574219,0.5687267184257507,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899989545345306,0.8309756517410278,0.8309756517410278,1.0,1.0,-0.8853603005409241,0.3627898395061493,0.5225704312324524,0.1821963042020797,0.0,0.0,0.3055870831012726,24.623085021972656,25.0,0.2725294530391693,-6723.68701171875,76.47455596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1506634503602981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181406170129776,0.2181450426578521,-4.436305061972234e-06,0.0,0.000152904249262,0.0,0.0,9.149067878723145,0.0,0.0,0.0,0.2904514968395233,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290276855230331,-1049.844970703125,304.1476745605469,0.6500574946403503,0.0735844820737838,0.0667391642928123,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.568773627281189,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.1491508334875106,-2456.03662109375,304.1454467773437,0.9429269433021544,0.2228442132472992,0.1560810953378677,293.1524658203125,297.1499938964844,293.1499938964844,0.1743422299623489,-3765.502685546875,304.14971923828125,0.983226716518402,0.2522500157356262,0.2392196357250213,293.2884216308594,297.1499938964844,293.1499938964844,0.0005646548816002,-214.45828247070312,291.9209289550781,0.568773627281189,0.050000000745058,0.2282386720180511,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.5959777832031,293.4295959472656,291.1369323730469,1.0,0.1900901347398758,0.8309692740440369,0.8309692740440369,1.0,1.0,-0.8861353397369385,0.3631162941455841,0.5230190753936768,0.182400956749916,0.0,0.0,0.3064174652099609,24.62505340576172,25.0,1.0712436437606812,-6738.87744140625,76.61348724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.798828125,18000.0,0.0,0.0,0.1509367525577545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188685834407806,0.2188730239868164,-4.438124960870482e-06,0.0,0.0001531816087663,0.0,0.0,9.185738563537598,0.0,0.0,0.0,0.2906003594398498,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295282006263732,-1054.813720703125,304.147216796875,0.6510440707206726,0.0739121288061142,0.067031517624855,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688171982765198,0.050000000745058,0.0481151156127452,293.0927429199219,297.1499938964844,293.1499938964844,0.149470642209053,-2460.198974609375,304.14569091796875,0.943613588809967,0.2232168018817901,0.156351238489151,293.1518859863281,297.1499938964844,293.1499938964844,0.1743979752063751,-3766.458740234375,304.149658203125,0.9833696484565736,0.2523325979709625,0.2392943799495697,293.2879638671875,297.1499938964844,293.1499938964844,0.0005487062735483,-208.16932678222656,291.8987731933594,0.5688171982765198,0.050000000745058,0.2282373905181884,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5873107910156,293.4307556152344,291.1376953125,1.0,0.190180703997612,0.8309605717658997,0.8309605717658997,1.0,1.0,-0.8868983387947083,0.3634373247623443,0.5234609842300415,0.1826028972864151,0.0,0.0,0.3071776926517486,24.62742042541504,25.0,1.5838849544525146,-6753.40625,76.7510757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1512145847082138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219539076089859,0.2195435017347335,-4.439844815351535e-06,0.0,0.0001534635812276,0.0,0.0,9.219645500183104,0.0,0.0,0.0,0.2907386422157287,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300485268235206,-1064.107666015625,304.14727783203125,0.653033435344696,0.0745754763484001,0.0676245540380477,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688906311988831,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.150039866566658,-2467.59619140625,304.14617919921875,0.9448169469833374,0.2238723784685135,0.1568290442228317,293.1507568359375,297.1499938964844,293.1499938964844,0.1745286583900451,-3768.70849609375,304.1495666503906,0.9836567640304564,0.2525141835212707,0.2394598871469497,293.287109375,297.1499938964844,293.1499938964844,0.0005254347342997,-195.6249847412109,291.8544616699219,0.5688906311988831,0.050000000745058,0.2282352298498153,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1387939453125,1.0,0.1903594136238098,0.83094322681427,0.83094322681427,1.0,1.0,-0.8883790969848633,0.3640630841255188,0.5243160128593445,0.1829882115125656,0.0,0.0,0.3085931837558746,24.63361930847168,25.0,1.4056259393692017,-6780.14404296875,77.02104949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.990234375,18000.0,0.0,0.0,0.1517800390720367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207610458135604,0.2207655012607574,-4.44296119894716e-06,0.0,0.0001540374505566,0.0,0.0,9.281513214111328,0.0,0.0,0.0,0.2909914255142212,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300485268235206,-1064.107666015625,304.14727783203125,0.653033435344696,0.0745754763484001,0.0676245540380477,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688906311988831,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.150039866566658,-2467.59619140625,304.14617919921875,0.9448169469833374,0.2238723784685135,0.1568290442228317,293.1507568359375,297.1499938964844,293.1499938964844,0.1745286583900451,-3768.70849609375,304.1495666503906,0.9836567640304564,0.2525141835212707,0.2394598871469497,293.287109375,297.1499938964844,293.1499938964844,0.0005254347342997,-195.6249847412109,291.8544616699219,0.5688906311988831,0.050000000745058,0.2282352298498153,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1387939453125,1.0,0.1903594136238098,0.83094322681427,0.83094322681427,1.0,1.0,-0.8883790969848633,0.3640630841255188,0.5243160128593445,0.1829882115125656,0.0,0.0,0.3085931837558746,24.63361930847168,25.0,1.4056259393692017,-6780.14404296875,77.02104949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.990234375,18000.0,0.0,0.0,0.1517800390720367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207610458135604,0.2207655012607574,-4.44296119894716e-06,0.0,0.0001540374505566,0.0,0.0,9.281513214111328,0.0,0.0,0.0,0.2909914255142212,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.030601043254137,-1073.5947265625,304.14727783203125,0.655046820640564,0.0752511844038963,0.0682285651564598,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689494609832764,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505295187234878,-2473.956298828125,304.1466369628906,0.9458194971084596,0.2244268357753753,0.1572311520576477,293.149658203125,297.1499938964844,293.1499938964844,0.1746908128261566,-3771.518310546875,304.1494445800781,0.983948528766632,0.2527169287204742,0.239645704627037,293.2862243652344,297.1499938964844,293.1499938964844,0.0005089903715997,-183.11085510253903,291.8096618652344,0.5689494609832764,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.4362487792969,291.1390686035156,1.0,0.1905343979597091,0.8309258222579956,0.8309258222579956,1.0,1.0,-0.8898071646690369,0.3646760582923889,0.525131106376648,0.1833361536264419,0.0,0.0,0.3100179731845855,24.641002655029297,25.0,0.5608472228050232,-6805.9111328125,77.2842025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1523518115282058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219597846269607,0.2219642400741577,-4.445887043402763e-06,0.0,0.0001546177227282,0.0,0.0,9.342077255249023,0.0,0.0,0.0,0.2912376523017883,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.030601043254137,-1073.5947265625,304.14727783203125,0.655046820640564,0.0752511844038963,0.0682285651564598,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689494609832764,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505295187234878,-2473.956298828125,304.1466369628906,0.9458194971084596,0.2244268357753753,0.1572311520576477,293.149658203125,297.1499938964844,293.1499938964844,0.1746908128261566,-3771.518310546875,304.1494445800781,0.983948528766632,0.2527169287204742,0.239645704627037,293.2862243652344,297.1499938964844,293.1499938964844,0.0005089903715997,-183.11085510253903,291.8096618652344,0.5689494609832764,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.4362487792969,291.1390686035156,1.0,0.1905343979597091,0.8309258222579956,0.8309258222579956,1.0,1.0,-0.8898071646690369,0.3646760582923889,0.525131106376648,0.1833361536264419,0.0,0.0,0.3100179731845855,24.641002655029297,25.0,0.5608472228050232,-6805.9111328125,77.2842025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1523518115282058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219597846269607,0.2219642400741577,-4.445887043402763e-06,0.0,0.0001546177227282,0.0,0.0,9.342077255249023,0.0,0.0,0.0,0.2912376523017883,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311684757471084,-1083.284912109375,304.147216796875,0.6570964455604553,0.0759397149085998,0.0688439607620239,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690056085586548,0.050000000745058,0.0481139458715915,293.1042785644531,297.1499938964844,293.1499938964844,0.1509659886360168,-2479.6279296875,304.1470031738281,0.946705400943756,0.2249229401350021,0.157585471868515,293.14862060546875,297.1499938964844,293.1499938964844,0.1748766154050827,-3774.740478515625,304.1493225097656,0.9842581152915956,0.2529395520687103,0.2398504912853241,293.28533935546875,297.1499938964844,293.1499938964844,0.000495075888466,-170.73179626464844,291.7647705078125,0.5690056085586548,0.050000000745058,0.2282318472862243,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.13897705078125,1.0,0.1907060444355011,0.8309060335159302,0.8309060335159302,1.0,1.0,-0.8912144303321838,0.3652962446212768,0.525918185710907,0.1836379468441009,0.0,0.0,0.311484694480896,24.64777565002441,25.0,-0.0041839247569441,-6832.24853515625,77.54340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529290080070495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231985479593277,0.2232029885053634,-4.448867912287824e-06,0.0,0.0001552035100758,0.0,0.0,9.40471649169922,0.0,0.0,0.0,0.2914915382862091,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311684757471084,-1083.284912109375,304.147216796875,0.6570964455604553,0.0759397149085998,0.0688439607620239,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690056085586548,0.050000000745058,0.0481139458715915,293.1042785644531,297.1499938964844,293.1499938964844,0.1509659886360168,-2479.6279296875,304.1470031738281,0.946705400943756,0.2249229401350021,0.157585471868515,293.14862060546875,297.1499938964844,293.1499938964844,0.1748766154050827,-3774.740478515625,304.1493225097656,0.9842581152915956,0.2529395520687103,0.2398504912853241,293.28533935546875,297.1499938964844,293.1499938964844,0.000495075888466,-170.73179626464844,291.7647705078125,0.5690056085586548,0.050000000745058,0.2282318472862243,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.13897705078125,1.0,0.1907060444355011,0.8309060335159302,0.8309060335159302,1.0,1.0,-0.8912144303321838,0.3652962446212768,0.525918185710907,0.1836379468441009,0.0,0.0,0.311484694480896,24.64777565002441,25.0,-0.0041839247569441,-6832.24853515625,77.54340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529290080070495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231985479593277,0.2232029885053634,-4.448867912287824e-06,0.0,0.0001552035100758,0.0,0.0,9.40471649169922,0.0,0.0,0.0,0.2914915382862091,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317517928779125,-1093.188720703125,304.1471862792969,0.6591924428939819,0.0766423568129539,0.0694717392325401,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690663456916809,0.050000000745058,0.0481135696172714,293.1076965332031,297.1499938964844,293.1499938964844,0.1513709723949432,-2484.897216796875,304.1473388671875,0.9475329518318176,0.2253844290971756,0.157912328839302,293.1476135253906,297.1499938964844,293.1499938964844,0.1750835180282592,-3778.32763671875,304.1492004394531,0.9845940470695496,0.2531820833683014,0.2400740385055542,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822162736672,-158.46987915039062,291.7200012207031,0.5690663456916809,0.050000000745058,0.2282300591468811,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908752024173736,0.8308862447738647,0.8308862447738647,1.0,1.0,-0.8926258683204651,0.3659399747848511,0.526685893535614,0.1838860362768173,0.0,0.0,0.3130078315734863,24.652820587158203,25.0,-0.3869650959968567,-6859.373046875,77.8013687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1535145044326782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244870066642761,0.224491462111473,-4.451966105989413e-06,0.0,0.0001557977084303,0.0,0.0,9.470014572143556,0.0,0.0,0.0,0.2917561829090118,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317517928779125,-1093.188720703125,304.1471862792969,0.6591924428939819,0.0766423568129539,0.0694717392325401,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690663456916809,0.050000000745058,0.0481135696172714,293.1076965332031,297.1499938964844,293.1499938964844,0.1513709723949432,-2484.897216796875,304.1473388671875,0.9475329518318176,0.2253844290971756,0.157912328839302,293.1476135253906,297.1499938964844,293.1499938964844,0.1750835180282592,-3778.32763671875,304.1492004394531,0.9845940470695496,0.2531820833683014,0.2400740385055542,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822162736672,-158.46987915039062,291.7200012207031,0.5690663456916809,0.050000000745058,0.2282300591468811,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908752024173736,0.8308862447738647,0.8308862447738647,1.0,1.0,-0.8926258683204651,0.3659399747848511,0.526685893535614,0.1838860362768173,0.0,0.0,0.3130078315734863,24.652820587158203,25.0,-0.3869650959968567,-6859.373046875,77.8013687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1535145044326782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244870066642761,0.224491462111473,-4.451966105989413e-06,0.0,0.0001557977084303,0.0,0.0,9.470014572143556,0.0,0.0,0.0,0.2917561829090118,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.032049685716629,-1098.22509765625,304.14715576171875,0.6602590680122375,0.0769993811845779,0.069790668785572,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690985918045044,0.050000000745058,0.0481133721768856,293.1092834472656,297.1499938964844,293.1499938964844,0.1515642702579498,-2487.414794921875,304.1474609375,0.9479306936264038,0.2256042063236236,0.1580678522586822,293.1470947265625,297.1499938964844,293.1499938964844,0.1751946210861206,-3780.2529296875,304.1491394042969,0.9847722053527832,0.2533109784126282,0.2401929944753646,293.28399658203125,297.1499938964844,293.1499938964844,0.0004759727453347,-152.38052368164062,291.6977233886719,0.5690985918045044,0.050000000745058,0.2282291203737259,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.5056457519531,293.4420166015625,291.1384582519531,1.0,0.1909591406583786,0.830876350402832,0.830876350402832,1.0,1.0,-0.8933366537094116,0.3662736713886261,0.5270630121231079,0.1839869916439056,0.0,0.0,0.3137967586517334,24.654634475708008,25.0,-0.5106282234191895,-6873.31787109375,77.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,305.708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.443359375,18000.0,0.0,0.0,0.1538116782903671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225156232714653,0.2251606881618499,-4.453575911611551e-06,0.0,0.0001560992968734,0.0,0.0,9.503992080688477,0.0,0.0,0.0,0.291893869638443,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323515534400939,-1103.314697265625,304.1471252441406,0.6613374352455139,0.0773600563406944,0.070112906396389,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.56913161277771,0.050000000745058,0.0481131672859191,293.1108093261719,297.1499938964844,293.1499938964844,0.1517519354820251,-2489.85986328125,304.1475830078125,0.9483184218406676,0.2258175760507583,0.1582187116146087,293.1466064453125,297.1499938964844,293.1499938964844,0.1753102540969848,-3782.256103515625,304.1490783691406,0.9849562644958496,0.2534447312355041,0.240316554903984,293.2835388183594,297.1499938964844,293.1499938964844,0.0004697865224443,-146.31793212890625,291.6755065917969,0.56913161277771,0.050000000745058,0.2282281517982483,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957275390625,293.44287109375,291.1382141113281,1.0,0.191042810678482,0.8308639526367188,0.8308639526367188,1.0,1.0,-0.8940513730049133,0.3666157722473144,0.5274356007575989,0.1840714216232299,0.0,0.0,0.3146030008792877,24.65603256225586,25.0,-0.5896759033203125,-6887.51220703125,78.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043334960937,305.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.267578125,18000.0,0.0,0.0,0.1541124433279037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258424907922744,0.2258469462394714,-4.4552298277267255e-06,0.0,0.0001564045378472,0.0,0.0,9.538885116577148,0.0,0.0,0.0,0.292035311460495,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329666547477245,-1113.644287109375,304.1470642089844,0.6635260581970215,0.078091911971569,0.070766843855381,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691988468170166,0.050000000745058,0.048112753778696,293.1136474609375,297.1499938964844,293.1499938964844,0.1521126627922058,-2494.5615234375,304.14776611328125,0.9490671157836914,0.2262285947799682,0.1585086733102798,293.1456604003906,297.1499938964844,293.1499938964844,0.1755540519952774,-3786.4755859375,304.14898681640625,0.9853397607803344,0.2537260949611664,0.2405768632888794,293.2825927734375,297.1499938964844,293.1499938964844,0.000457444024505,-134.2649383544922,291.63134765625,0.5691988468170166,0.050000000745058,0.2282261848449707,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.1912097036838531,0.8308391571044922,0.8308391571044922,1.0,1.0,-0.895493745803833,0.3673277795314789,0.5281659960746765,0.1841870248317718,0.0,0.0,0.3162634074687958,24.657699584960938,25.0,-0.6638196110725403,-6916.6015625,78.3193130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.1547264158725738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272633165121078,0.2272677719593048,-4.458669991436182e-06,0.0,0.0001570276508573,0.0,0.0,9.61129665374756,0.0,0.0,0.0,0.2923289835453033,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329666547477245,-1113.644287109375,304.1470642089844,0.6635260581970215,0.078091911971569,0.070766843855381,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691988468170166,0.050000000745058,0.048112753778696,293.1136474609375,297.1499938964844,293.1499938964844,0.1521126627922058,-2494.5615234375,304.14776611328125,0.9490671157836914,0.2262285947799682,0.1585086733102798,293.1456604003906,297.1499938964844,293.1499938964844,0.1755540519952774,-3786.4755859375,304.14898681640625,0.9853397607803344,0.2537260949611664,0.2405768632888794,293.2825927734375,297.1499938964844,293.1499938964844,0.000457444024505,-134.2649383544922,291.63134765625,0.5691988468170166,0.050000000745058,0.2282261848449707,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.1912097036838531,0.8308391571044922,0.8308391571044922,1.0,1.0,-0.895493745803833,0.3673277795314789,0.5281659960746765,0.1841870248317718,0.0,0.0,0.3162634074687958,24.657699584960938,25.0,-0.6638196110725403,-6916.6015625,78.3193130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.1547264158725738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272633165121078,0.2272677719593048,-4.458669991436182e-06,0.0,0.0001570276508573,0.0,0.0,9.61129665374756,0.0,0.0,0.0,0.2923289835453033,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335967540740966,-1124.1729736328125,304.1470031738281,0.6657557487487793,0.0788375660777092,0.0714333802461624,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692667365074158,0.050000000745058,0.0481123365461826,293.1162414550781,297.1499938964844,293.1499938964844,0.1524577587842941,-2499.062255859375,304.14794921875,0.9497866034507751,0.2266238629817962,0.1587862819433212,293.14471435546875,297.1499938964844,293.1499938964844,0.1758141815662384,-3790.97314453125,304.1488952636719,0.9857423305511476,0.2540257573127746,0.2408546358346939,293.2816162109375,297.1499938964844,293.1499938964844,0.0004450094711501,-122.33932495117188,291.5876159667969,0.5692667365074158,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913765221834182,0.8308144211769104,0.8308144211769104,1.0,1.0,-0.8969573974609375,0.3680810332298279,0.5288763642311096,0.1842265129089355,0.0,0.0,0.3179881572723388,24.657899856567383,25.0,-0.6740677356719971,-6946.62255859375,78.58114624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99835205078125,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553604155778885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287494093179702,0.2287538647651672,-4.462293418328045e-06,0.0,0.0001576710637891,0.0,0.0,9.68729019165039,0.0,0.0,0.0,0.2926373779773712,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335967540740966,-1124.1729736328125,304.1470031738281,0.6657557487487793,0.0788375660777092,0.0714333802461624,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692667365074158,0.050000000745058,0.0481123365461826,293.1162414550781,297.1499938964844,293.1499938964844,0.1524577587842941,-2499.062255859375,304.14794921875,0.9497866034507751,0.2266238629817962,0.1587862819433212,293.14471435546875,297.1499938964844,293.1499938964844,0.1758141815662384,-3790.97314453125,304.1488952636719,0.9857423305511476,0.2540257573127746,0.2408546358346939,293.2816162109375,297.1499938964844,293.1499938964844,0.0004450094711501,-122.33932495117188,291.5876159667969,0.5692667365074158,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913765221834182,0.8308144211769104,0.8308144211769104,1.0,1.0,-0.8969573974609375,0.3680810332298279,0.5288763642311096,0.1842265129089355,0.0,0.0,0.3179881572723388,24.657899856567383,25.0,-0.6740677356719971,-6946.62255859375,78.58114624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99835205078125,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553604155778885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287494093179702,0.2287538647651672,-4.462293418328045e-06,0.0,0.0001576710637891,0.0,0.0,9.68729019165039,0.0,0.0,0.0,0.2926373779773712,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342405885457992,-1134.881591796875,304.1469116210937,0.6680207848548889,0.0795957595109939,0.072111390531063,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693343877792358,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527942419052124,-2503.45361328125,304.1480712890625,0.9504889845848083,0.2270124554634094,0.1590575575828552,293.1438293457031,297.1499938964844,293.1499938964844,0.1760890185832977,-3795.720703125,304.1488037109375,0.986160933971405,0.2543420493602752,0.241148442029953,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323291359469,-110.5335693359375,291.5443115234375,0.5693343877792358,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915439367294311,0.8307840824127197,0.8307840824127197,1.0,1.0,-0.8984463810920715,0.3688786923885345,0.5295677185058594,0.1841859072446823,0.0,0.0,0.3197726905345917,24.65672874450684,28.0,-0.6561319828033447,-6977.53369140625,78.84610748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.203125,18000.0,0.0,0.0,0.156016930937767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302980273962021,0.2303024977445602,-4.4660964704235084e-06,0.0,0.0001583373523317,0.0,0.0,9.76675796508789,0.0,0.0,0.0,0.2929601371288299,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342405885457992,-1134.881591796875,304.1469116210937,0.6680207848548889,0.0795957595109939,0.072111390531063,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693343877792358,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527942419052124,-2503.45361328125,304.1480712890625,0.9504889845848083,0.2270124554634094,0.1590575575828552,293.1438293457031,297.1499938964844,293.1499938964844,0.1760890185832977,-3795.720703125,304.1488037109375,0.986160933971405,0.2543420493602752,0.241148442029953,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323291359469,-110.5335693359375,291.5443115234375,0.5693343877792358,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915439367294311,0.8307840824127197,0.8307840824127197,1.0,1.0,-0.8984463810920715,0.3688786923885345,0.5295677185058594,0.1841859072446823,0.0,0.0,0.3197726905345917,24.65672874450684,28.0,-0.6561319828033447,-6977.53369140625,78.84610748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.203125,18000.0,0.0,0.0,0.156016930937767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302980273962021,0.2303024977445602,-4.4660964704235084e-06,0.0,0.0001583373523317,0.0,0.0,9.76675796508789,0.0,0.0,0.0,0.2929601371288299,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.034916765987873,-1146.085205078125,304.1468200683594,0.666459858417511,0.0803613811731338,0.0728200748562812,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656133890151978,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531495898962021,-2508.103515625,304.1481018066406,0.9453105926513672,0.2273984551429748,0.1593440920114517,293.1429748535156,297.1499938964844,293.1499938964844,0.1763992011547088,-3801.083984375,304.148681640625,0.9819155931472778,0.2546707987785339,0.2414788603782653,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193305212538,-98.8839340209961,291.50128173828125,0.5656133890151978,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929126977920532,0.8307538032531738,0.8307538032531738,1.0,1.0,-0.9001953601837158,0.3698278367519378,0.5303674936294556,0.1841081380844116,0.0,0.0,0.3216415345668793,25.247726440429688,31.0,-0.9943228363990784,-7010.2109375,80.06532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566994190216064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23191899061203,0.2319234609603881,-4.470087333174888e-06,0.0,0.0001590299943927,0.0,0.0,9.850202560424805,0.0,0.0,0.0,0.2932993471622467,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.034916765987873,-1146.085205078125,304.1468200683594,0.666459858417511,0.0803613811731338,0.0728200748562812,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656133890151978,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531495898962021,-2508.103515625,304.1481018066406,0.9453105926513672,0.2273984551429748,0.1593440920114517,293.1429748535156,297.1499938964844,293.1499938964844,0.1763992011547088,-3801.083984375,304.148681640625,0.9819155931472778,0.2546707987785339,0.2414788603782653,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193305212538,-98.8839340209961,291.50128173828125,0.5656133890151978,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929126977920532,0.8307538032531738,0.8307538032531738,1.0,1.0,-0.9001953601837158,0.3698278367519378,0.5303674936294556,0.1841081380844116,0.0,0.0,0.3216415345668793,25.247726440429688,31.0,-0.9943228363990784,-7010.2109375,80.06532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566994190216064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23191899061203,0.2319234609603881,-4.470087333174888e-06,0.0,0.0001590299943927,0.0,0.0,9.850202560424805,0.0,0.0,0.0,0.2932993471622467,4.0,0.0,1.0
