time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352652184665203,-1151.8446044921875,304.1467590332031,0.6644300818443298,0.0807452350854873,0.073183387517929,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625136494636536,0.050000000745058,0.0481545813381671,293.1214599609375,297.1499938964844,293.1499938964844,0.1533358246088028,-2510.544921875,304.14813232421875,0.9407275915145874,0.2275909036397934,0.1594927757978439,293.142578125,297.1499938964844,293.1499938964844,0.1765675991773605,-3803.998046875,304.14862060546875,0.978118360042572,0.2548383176326751,0.241655558347702,293.2790222167969,297.1499938964844,293.1499938964844,0.000412676599808,-93.11224365234376,291.479736328125,0.5625136494636536,0.050000000745058,0.2284245938062667,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.3984680175781,293.44732666015625,291.1356201171875,1.0,0.1939529627561569,0.8307386636734009,0.8307386636734009,1.0,1.0,-0.901157796382904,0.370354950428009,0.530802845954895,0.1840534806251526,0.0,0.0,0.3226396441459656,25.75261116027832,31.0,-1.2197818756103516,-7027.4853515625,81.0135726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9863586425781,305.7696838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.1570528298616409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327811568975448,0.232785627245903,-4.472189630178036e-06,0.0,0.0001593886554474,0.0,0.0,9.894644737243652,0.0,0.0,0.0,0.2934798896312713,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356191731989383,-1157.6844482421875,304.1466979980469,0.6618269681930542,0.0811298862099647,0.0735516548156738,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588328838348389,0.050000000745058,0.0481787882745265,293.122314453125,297.1499938964844,293.1499938964844,0.1535264700651168,-2513.045166015625,304.1481018066406,0.935163140296936,0.2277840077877044,0.1596449911594391,293.1421813964844,297.1499938964844,293.1499938964844,0.1767422556877136,-3807.01953125,304.1485595703125,0.973397433757782,0.2550077140331268,0.241838589310646,293.2784729003906,297.1499938964844,293.1499938964844,0.0004059218917973,-87.38948822021484,291.45831298828125,0.5588328838348389,0.050000000745058,0.2285394221544265,291.13525390625,291.1499938964844,268.96026611328125,267.3177795410156,283.3868713378906,293.4476013183594,291.1351013183594,1.0,0.1951917111873626,0.8307175636291504,0.8307175636291504,1.0,1.0,-0.9021689891815186,0.3709123134613037,0.5312566757202148,0.1839858591556549,0.0,0.0,0.3236764371395111,26.3710880279541,34.0,-1.3394025564193726,-7045.41162109375,82.14702606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,305.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.986328125,18000.0,0.0,0.0,0.157415822148323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336839139461517,0.2336883842945099,-4.474394245335134e-06,0.0,0.0001597570517333,0.0,0.0,9.941262245178224,0.0,0.0,0.0,0.2936691343784332,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363414883613586,-1169.5716552734375,304.1466064453125,0.6554322242736816,0.0819014832377433,0.0743015557527542,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502327084541321,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539213955402374,-2518.224609375,304.1480712890625,0.921936571598053,0.2281773388385772,0.1599616259336471,293.1414794921875,297.1499938964844,293.1499938964844,0.1771068274974823,-3813.3193359375,304.1484375,0.9615345001220704,0.2553519308567047,0.2422217428684234,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920120361726,-76.0423583984375,291.4158020019531,0.5502327084541321,0.050000000745058,0.2288253605365753,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4481201171875,291.1341247558594,1.0,0.1981773972511291,0.8306754231452942,0.8306754231452942,1.0,1.0,-0.9043242931365968,0.3721126019954681,0.5322116613388062,0.1838104873895645,0.0,0.0,0.3258468508720398,27.90851593017578,37.0,-1.3683706521987915,-7082.876953125,84.90824890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581750661134719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355931401252746,0.235597625374794,-4.479108611121774e-06,0.0,0.0001605275756446,0.0,0.0,10.040217399597168,0.0,0.0,0.0,0.294071227312088,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363414883613586,-1169.5716552734375,304.1466064453125,0.6554322242736816,0.0819014832377433,0.0743015557527542,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502327084541321,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539213955402374,-2518.224609375,304.1480712890625,0.921936571598053,0.2281773388385772,0.1599616259336471,293.1414794921875,297.1499938964844,293.1499938964844,0.1771068274974823,-3813.3193359375,304.1484375,0.9615345001220704,0.2553519308567047,0.2422217428684234,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920120361726,-76.0423583984375,291.4158020019531,0.5502327084541321,0.050000000745058,0.2288253605365753,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4481201171875,291.1341247558594,1.0,0.1981773972511291,0.8306754231452942,0.8306754231452942,1.0,1.0,-0.9043242931365968,0.3721126019954681,0.5322116613388062,0.1838104873895645,0.0,0.0,0.3258468508720398,27.90851593017578,37.0,-1.3683706521987915,-7082.876953125,84.90824890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581750661134719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355931401252746,0.235597625374794,-4.479108611121774e-06,0.0,0.0001605275756446,0.0,0.0,10.040217399597168,0.0,0.0,0.0,0.294071227312088,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370802879333496,-1181.693603515625,304.1465148925781,0.6481963992118835,0.0826756060123443,0.0750666856765747,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407302975654602,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.1543415784835815,-2523.735107421875,304.14801025390625,0.9076141119003296,0.228592649102211,0.1603006422519683,293.14080810546875,297.1499938964844,293.1499938964844,0.1774886548519134,-3819.908203125,304.1483154296875,0.947150468826294,0.2557022869586944,0.2426244765520095,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37384033203125,0.5407302975654602,0.050000000745058,0.229175254702568,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1332092285156,1.0,0.2017108649015426,0.8306332230567932,0.8306332230567932,1.0,1.0,-0.906641125679016,0.3734194636344909,0.5332216620445251,0.1835799664258957,0.0,0.0,0.3281357288360595,29.78730773925781,40.0,-1.2797837257385254,-7122.228515625,88.23938751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589836180210113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376275062561035,0.2376319915056228,-4.484197233978193e-06,0.0,0.0001613481581443,0.0,0.0,10.146185874938965,0.0,0.0,0.0,0.2945024669170379,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370802879333496,-1181.693603515625,304.1465148925781,0.6481963992118835,0.0826756060123443,0.0750666856765747,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407302975654602,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.1543415784835815,-2523.735107421875,304.14801025390625,0.9076141119003296,0.228592649102211,0.1603006422519683,293.14080810546875,297.1499938964844,293.1499938964844,0.1774886548519134,-3819.908203125,304.1483154296875,0.947150468826294,0.2557022869586944,0.2426244765520095,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37384033203125,0.5407302975654602,0.050000000745058,0.229175254702568,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1332092285156,1.0,0.2017108649015426,0.8306332230567932,0.8306332230567932,1.0,1.0,-0.906641125679016,0.3734194636344909,0.5332216620445251,0.1835799664258957,0.0,0.0,0.3281357288360595,29.78730773925781,40.0,-1.2797837257385254,-7122.228515625,88.23938751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589836180210113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376275062561035,0.2376319915056228,-4.484197233978193e-06,0.0,0.0001613481581443,0.0,0.0,10.146185874938965,0.0,0.0,0.0,0.2945024669170379,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378747805953025,-1194.6895751953125,304.1463317871094,0.6409545540809631,0.0835349932312965,0.075893186032772,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311068296432495,0.050000000745058,0.0483971536159515,293.12554931640625,297.1499938964844,293.1499938964844,0.1548274010419845,-2530.10302734375,304.1478576660156,0.8941758275032043,0.2291238903999328,0.1607068926095962,293.1399230957031,297.1499938964844,293.1499938964844,0.1779011040925979,-3827.00732421875,304.148193359375,0.9314718842506408,0.2561143934726715,0.2430775016546249,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311068296432495,0.050000000745058,0.2295752614736557,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056545168161392,0.8305757641792297,0.8305757641792297,1.0,1.0,-0.9092454314231871,0.3748872876167297,0.5343581438064575,0.1833210736513137,0.0,0.0,0.330394983291626,31.93501091003418,43.0,-0.0456538759171962,-7161.6533203125,92.05887603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1598427146673202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397149205207824,0.2397194057703018,-4.4895914470544085e-06,0.0,0.0001622200361452,0.0,0.0,10.25571060180664,0.0,0.0,0.0,0.2949487268924713,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378747805953025,-1194.6895751953125,304.1463317871094,0.6409545540809631,0.0835349932312965,0.075893186032772,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311068296432495,0.050000000745058,0.0483971536159515,293.12554931640625,297.1499938964844,293.1499938964844,0.1548274010419845,-2530.10302734375,304.1478576660156,0.8941758275032043,0.2291238903999328,0.1607068926095962,293.1399230957031,297.1499938964844,293.1499938964844,0.1779011040925979,-3827.00732421875,304.148193359375,0.9314718842506408,0.2561143934726715,0.2430775016546249,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311068296432495,0.050000000745058,0.2295752614736557,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056545168161392,0.8305757641792297,0.8305757641792297,1.0,1.0,-0.9092454314231871,0.3748872876167297,0.5343581438064575,0.1833210736513137,0.0,0.0,0.330394983291626,31.93501091003418,43.0,-0.0456538759171962,-7161.6533203125,92.05887603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1598427146673202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397149205207824,0.2397194057703018,-4.4895914470544085e-06,0.0,0.0001622200361452,0.0,0.0,10.25571060180664,0.0,0.0,0.0,0.2949487268924713,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387272015213966,-1208.615966796875,304.1461486816406,0.6340177655220032,0.0844125375151634,0.0767745003104209,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218365788459778,0.050000000745058,0.048490185290575,293.1256103515625,297.1499938964844,293.1499938964844,0.1554129868745803,-2537.79443359375,304.1476135253906,0.8811630010604858,0.2297286838293075,0.1611893028020858,293.1390380859375,297.1499938964844,293.1499938964844,0.1783723086118698,-3835.134765625,304.14801025390625,0.9158065915107728,0.2565512657165527,0.2435828596353531,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218365788459778,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099044322967529,0.8305182456970215,0.8305182456970215,1.0,1.0,-0.912129819393158,0.3765111565589905,0.5356186628341675,0.1830396503210067,0.0,0.0,0.332730621099472,34.30461883544922,46.0,-1.2176045179367063,-7202.65087890625,96.29973602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607488542795181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417935878038406,0.2417980879545211,-4.494952008826658e-06,0.0,0.0001631396444281,0.0,0.0,10.36518096923828,0.0,0.0,0.0,0.2953969836235046,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387272015213966,-1208.615966796875,304.1461486816406,0.6340177655220032,0.0844125375151634,0.0767745003104209,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218365788459778,0.050000000745058,0.048490185290575,293.1256103515625,297.1499938964844,293.1499938964844,0.1554129868745803,-2537.79443359375,304.1476135253906,0.8811630010604858,0.2297286838293075,0.1611893028020858,293.1390380859375,297.1499938964844,293.1499938964844,0.1783723086118698,-3835.134765625,304.14801025390625,0.9158065915107728,0.2565512657165527,0.2435828596353531,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218365788459778,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099044322967529,0.8305182456970215,0.8305182456970215,1.0,1.0,-0.912129819393158,0.3765111565589905,0.5356186628341675,0.1830396503210067,0.0,0.0,0.332730621099472,34.30461883544922,46.0,-1.2176045179367063,-7202.65087890625,96.29973602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607488542795181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417935878038406,0.2417980879545211,-4.494952008826658e-06,0.0,0.0001631396444281,0.0,0.0,10.36518096923828,0.0,0.0,0.0,0.2953969836235046,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391487888991832,-1215.4981689453125,304.1460876464844,0.6306216716766357,0.0848371982574462,0.0772076696157455,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174131393432617,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557252705097198,-2541.89599609375,304.1474609375,0.8748491406440735,0.2300437688827514,0.1614423394203186,293.138671875,297.1499938964844,293.1499938964844,0.178613007068634,-3839.2861328125,304.1479187011719,0.9083930253982544,0.2567621767520904,0.2438341528177261,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174131393432617,0.050000000745058,0.2302511930465698,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2855224609375,293.459716796875,291.1317443847656,1.0,0.2121145576238632,0.8304895162582397,0.8304895162582397,1.0,1.0,-0.9135958552360536,0.3773446381092071,0.5362512469291687,0.1828755289316177,0.0,0.0,0.3340091407299042,35.56369400024414,46.0,-1.5267024040222168,-7224.755859375,98.55011749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.8301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.32421875,18000.0,0.0,0.0,0.161220446228981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429402023553848,0.2429447025060653,-4.497818736126646e-06,0.0,0.00016361825692,0.0,0.0,10.425552368164062,0.0,0.0,0.0,0.2956427335739136,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395632460713386,-1222.2574462890625,304.1460266113281,0.627278745174408,0.0852522999048233,0.0776336416602134,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131635069847107,0.050000000745058,0.0485908202826976,293.12548828125,297.1499938964844,293.1499938964844,0.1560456752777099,-2546.098876953125,304.1473388671875,0.8687210083007812,0.2303698360919952,0.1617033034563064,293.13836669921875,297.1499938964844,293.1499938964844,0.1788484156131744,-3843.338134765625,304.1478881835937,0.9015325307846068,0.2569665014743805,0.2440811693668365,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131635069847107,0.050000000745058,0.2304939329624176,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.2732849121094,293.4591369628906,291.13116455078125,1.0,0.2143674343824386,0.8304507732391357,0.8304507732391357,1.0,1.0,-0.9150694608688354,0.3781878054141998,0.536881685256958,0.1826944351196289,0.0,0.0,0.3353168368339538,36.86581802368164,49.0,-1.492514967918396,-7247.51513671875,100.8760223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,305.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.755859375,18000.0,0.0,0.0,0.1617060750722885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441363185644149,0.2441408187150955,-4.500859176914673e-06,0.0,0.0001641111157368,0.0,0.0,10.488776206970217,0.0,0.0,0.0,0.2959001362323761,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403723008930683,-1235.437255859375,304.14599609375,0.6207373738288879,0.0860571190714836,0.0784658342599868,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567198932170868,-2554.928955078125,304.1470947265625,0.8571429252624512,0.2310668975114822,0.1622566431760788,293.13787841796875,297.1499938964844,293.1499938964844,0.1793024241924286,-3851.1318359375,304.1478271484375,0.8886393904685974,0.2573558092117309,0.2445612102746963,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.2310003638267517,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.45672607421875,291.1304016113281,1.0,0.2189671248197555,0.8303732872009277,0.8303732872009277,1.0,1.0,-0.9180443286895752,0.3799057006835937,0.5381386280059814,0.1822874546051025,0.0,0.0,0.3379801213741302,39.58123016357422,52.0,-1.1368370056152344,-7293.96630859375,105.7288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.162720501422882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466039955615997,0.2466085106134414,-4.507284302235348e-06,0.0,0.0001651406200835,0.0,0.0,10.620004653930664,0.0,0.0,0.0,0.2964359521865845,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403723008930683,-1235.437255859375,304.14599609375,0.6207373738288879,0.0860571190714836,0.0784658342599868,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567198932170868,-2554.928955078125,304.1470947265625,0.8571429252624512,0.2310668975114822,0.1622566431760788,293.13787841796875,297.1499938964844,293.1499938964844,0.1793024241924286,-3851.1318359375,304.1478271484375,0.8886393904685974,0.2573558092117309,0.2445612102746963,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.2310003638267517,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.45672607421875,291.1304016113281,1.0,0.2189671248197555,0.8303732872009277,0.8303732872009277,1.0,1.0,-0.9180443286895752,0.3799057006835937,0.5381386280059814,0.1822874546051025,0.0,0.0,0.3379801213741302,39.58123016357422,52.0,-1.1368370056152344,-7293.96630859375,105.7288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.162720501422882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466039955615997,0.2466085106134414,-4.507284302235348e-06,0.0,0.0001651406200835,0.0,0.0,10.620004653930664,0.0,0.0,0.0,0.2964359521865845,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411583743989467,-1248.2320556640625,304.1460266113281,0.6142967343330383,0.0868329033255577,0.0792751461267471,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574559658765792,-2564.55615234375,304.1468505859375,0.8465681672096252,0.2318436205387115,0.1628648042678833,293.1376037597656,297.1499938964844,293.1499938964844,0.1797363460063934,-3858.560791015625,304.1478271484375,0.8765311241149902,0.2577215731143951,0.2450231313705444,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.2236446738243103,0.8302958607673645,0.8302958607673645,1.0,1.0,-0.921069085597992,0.3816687762737274,0.5394003391265869,0.1818305104970932,0.0,0.0,0.3406901359558105,42.4184799194336,40.0,-0.7039983868598938,-7341.376953125,110.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637899279594421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249147430062294,0.2491519451141357,-4.514026841206942e-06,0.0,0.0001662259601289,0.0,0.0,10.756175994873049,0.0,0.0,0.0,0.2969930469989776,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411583743989467,-1248.2320556640625,304.1460266113281,0.6142967343330383,0.0868329033255577,0.0792751461267471,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574559658765792,-2564.55615234375,304.1468505859375,0.8465681672096252,0.2318436205387115,0.1628648042678833,293.1376037597656,297.1499938964844,293.1499938964844,0.1797363460063934,-3858.560791015625,304.1478271484375,0.8765311241149902,0.2577215731143951,0.2450231313705444,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.2236446738243103,0.8302958607673645,0.8302958607673645,1.0,1.0,-0.921069085597992,0.3816687762737274,0.5394003391265869,0.1818305104970932,0.0,0.0,0.3406901359558105,42.4184799194336,40.0,-0.7039983868598938,-7341.376953125,110.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637899279594421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249147430062294,0.2491519451141357,-4.514026841206942e-06,0.0,0.0001662259601289,0.0,0.0,10.756175994873049,0.0,0.0,0.0,0.2969930469989776,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418564416468143,-1259.5711669921875,304.14617919921875,0.6176525950431824,0.0876992344856262,0.079998530447483,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380142211914,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581987738609314,-2574.233642578125,304.14666748046875,0.8496057987213135,0.2328349500894546,0.163490429520607,293.13690185546875,297.1499938964844,293.1499938964844,0.1800723671913147,-3864.251220703125,304.14801025390625,0.8791680335998535,0.2581747472286224,0.2453943789005279,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380142211914,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225612550973892,0.8302050828933716,0.8302050828933716,1.0,1.0,-0.9229953289031982,0.3829761743545532,0.540019154548645,0.1810531914234161,0.0,0.0,0.3432775735855102,41.90664291381836,28.0,1.3667359352111816,-7385.15283203125,110.42791748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649034917354583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516798973083496,0.2516844272613525,-4.5209612835606094e-06,0.0,0.0001673560764174,0.0,0.0,10.892921447753906,0.0,0.0,0.0,0.2975529432296753,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418564416468143,-1259.5711669921875,304.14617919921875,0.6176525950431824,0.0876992344856262,0.079998530447483,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380142211914,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581987738609314,-2574.233642578125,304.14666748046875,0.8496057987213135,0.2328349500894546,0.163490429520607,293.13690185546875,297.1499938964844,293.1499938964844,0.1800723671913147,-3864.251220703125,304.14801025390625,0.8791680335998535,0.2581747472286224,0.2453943789005279,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380142211914,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225612550973892,0.8302050828933716,0.8302050828933716,1.0,1.0,-0.9229953289031982,0.3829761743545532,0.540019154548645,0.1810531914234161,0.0,0.0,0.3432775735855102,41.90664291381836,28.0,1.3667359352111816,-7385.15283203125,110.42791748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649034917354583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516798973083496,0.2516844272613525,-4.5209612835606094e-06,0.0,0.0001673560764174,0.0,0.0,10.892921447753906,0.0,0.0,0.0,0.2975529432296753,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425802990794181,-1271.323974609375,304.146240234375,0.6295336484909058,0.0887162834405899,0.0807577893137931,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.0486577562987804,293.1199035644531,297.1499938964844,293.1499938964844,0.1590498834848404,-2585.30908203125,304.1463623046875,0.8651002645492554,0.2340870648622512,0.1642244756221771,293.1355895996094,297.1499938964844,293.1499938964844,0.1804122924804687,-3869.999267578125,304.1481018066406,0.8950589895248413,0.2587743401527405,0.2457975596189499,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.2173102349042892,0.8301143050193787,0.8301143050193787,1.0,1.0,-0.9243662357330322,0.3840714395046234,0.5402948260307312,0.1800673604011535,0.0,0.0,0.3454473316669464,38.57150268554688,25.0,2.5362889766693115,-7423.31689453125,105.48043060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.443359375,18000.0,0.0,0.0,0.1660284250974655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538633346557617,0.2538678348064422,-4.5273413888935465e-06,0.0,0.0001684977469267,0.0,0.0,11.012282371520996,0.0,0.0,0.0,0.2980455756187439,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425802990794181,-1271.323974609375,304.146240234375,0.6295336484909058,0.0887162834405899,0.0807577893137931,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.0486577562987804,293.1199035644531,297.1499938964844,293.1499938964844,0.1590498834848404,-2585.30908203125,304.1463623046875,0.8651002645492554,0.2340870648622512,0.1642244756221771,293.1355895996094,297.1499938964844,293.1499938964844,0.1804122924804687,-3869.999267578125,304.1481018066406,0.8950589895248413,0.2587743401527405,0.2457975596189499,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.2173102349042892,0.8301143050193787,0.8301143050193787,1.0,1.0,-0.9243662357330322,0.3840714395046234,0.5402948260307312,0.1800673604011535,0.0,0.0,0.3454473316669464,38.57150268554688,25.0,2.5362889766693115,-7423.31689453125,105.48043060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.443359375,18000.0,0.0,0.0,0.1660284250974655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538633346557617,0.2538678348064422,-4.5273413888935465e-06,0.0,0.0001684977469267,0.0,0.0,11.012282371520996,0.0,0.0,0.0,0.2980455756187439,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.04297786206007,-1277.7913818359375,304.1462097167969,0.636154055595398,0.0892622470855712,0.0811745598912239,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131984949111938,0.050000000745058,0.0485903769731521,293.1183166503906,297.1499938964844,293.1499938964844,0.1595413535833358,-2591.712158203125,304.1461181640625,0.8740622997283936,0.2347842752933502,0.1646455526351928,293.1347961425781,297.1499938964844,293.1499938964844,0.180618017911911,-3873.506103515625,304.1480712890625,0.9040786623954772,0.259112000465393,0.2460379004478454,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131984949111938,0.050000000745058,0.2304918318986892,291.1335754394531,291.1499938964844,268.70001220703125,267.16314697265625,283.1586303710937,293.4372253417969,291.1337890625,1.0,0.2148156911134719,0.8300688862800598,0.8300688862800598,1.0,1.0,-0.9251955151557922,0.3846877217292785,0.5405077338218689,0.1795917153358459,0.0,0.0,0.3464474380016327,36.86164855957031,25.0,2.3552446365356445,-7442.02001953125,102.96452331542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,305.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.076171875,18000.0,0.0,0.0,0.1665836423635482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548575401306152,0.2548620700836181,-4.530231763055781e-06,0.0,0.0001690612261882,0.0,0.0,11.066770553588867,0.0,0.0,0.0,0.2982706427574157,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.043397232890129,-1284.6239013671875,304.1461486816406,0.6430075168609619,0.0898244827985763,0.0816120207309722,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185385346412659,0.050000000745058,0.0485267080366611,293.1166381835937,297.1499938964844,293.1499938964844,0.1600745767354965,-2598.662353515625,304.1458435058594,0.8832833170890808,0.2355155199766159,0.1650963574647903,293.13397216796875,297.1499938964844,293.1499938964844,0.1808507144451141,-3877.48974609375,304.1479797363281,0.9137890934944152,0.2594675123691559,0.2463011592626571,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185385346412659,0.050000000745058,0.2301898151636123,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455383300781,293.4343566894531,291.1342163085937,1.0,0.2123318165540695,0.8300239443778992,0.8300239443778992,1.0,1.0,-0.9261384606361388,0.3853521049022674,0.5407863259315491,0.1791459619998932,0.0,0.0,0.3474499881267547,35.24704360961914,25.0,1.645808219909668,-7460.9990234375,100.61746215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830261230469,305.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3828125,18000.0,0.0,0.0,0.167131021618843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558275759220123,0.2558321058750152,-4.532992079475662e-06,0.0,0.000169616745552,0.0,0.0,11.119895935058594,0.0,0.0,0.0,0.2984899580478668,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0443002358078956,-1299.365966796875,304.1459045410156,0.6556312441825867,0.090986430644989,0.0825504139065742,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279470086097717,0.050000000745058,0.0484273917973041,293.1131896972656,297.1499938964844,293.1499938964844,0.1612519025802612,-2614.003662109375,304.145263671875,0.8995743989944458,0.2370584607124328,0.1660792529582977,293.1322631835937,297.1499938964844,293.1499938964844,0.1813923716545105,-3886.793212890625,304.14776611328125,0.9315549731254578,0.260219395160675,0.2468978464603424,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279470086097717,0.050000000745058,0.2297187000513076,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085900157690048,0.8299339413642883,0.8299339413642883,1.0,1.0,-0.9284754991531372,0.3868612349033355,0.5416142344474792,0.1783999353647232,0.0,0.0,0.3495330512523651,32.733455657958984,25.0,0.3022442460060119,-7501.65380859375,97.12967681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682028174400329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578306496143341,0.257835179567337,-4.538513621810125e-06,0.0,0.0001707044721115,0.0,0.0,11.22950267791748,0.0,0.0,0.0,0.2989403307437897,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0443002358078956,-1299.365966796875,304.1459045410156,0.6556312441825867,0.090986430644989,0.0825504139065742,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279470086097717,0.050000000745058,0.0484273917973041,293.1131896972656,297.1499938964844,293.1499938964844,0.1612519025802612,-2614.003662109375,304.145263671875,0.8995743989944458,0.2370584607124328,0.1660792529582977,293.1322631835937,297.1499938964844,293.1499938964844,0.1813923716545105,-3886.793212890625,304.14776611328125,0.9315549731254578,0.260219395160675,0.2468978464603424,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279470086097717,0.050000000745058,0.2297187000513076,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085900157690048,0.8299339413642883,0.8299339413642883,1.0,1.0,-0.9284754991531372,0.3868612349033355,0.5416142344474792,0.1783999353647232,0.0,0.0,0.3495330512523651,32.733455657958984,25.0,0.3022442460060119,-7501.65380859375,97.12967681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682028174400329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578306496143341,0.257835179567337,-4.538513621810125e-06,0.0,0.0001707044721115,0.0,0.0,11.22950267791748,0.0,0.0,0.0,0.2989403307437897,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452641211450099,-1315.1336669921875,304.1456604003906,0.6673329472541809,0.0921916514635086,0.0835516825318336,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449718475342,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625403016805648,-2630.75927734375,304.14471435546875,0.9145114421844482,0.2386938780546188,0.1671470254659652,293.1305236816406,297.1499938964844,293.1499938964844,0.1820038408041,-3897.29638671875,304.1474914550781,0.9466878175735474,0.2610178291797638,0.2475641369819641,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449718475342,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057687789201736,0.8298439979553223,0.8298439979553223,1.0,1.0,-0.9312358498573304,0.3885128796100616,0.5427230000495911,0.177859365940094,0.0,0.0,0.3516941964626312,30.82315826416016,25.0,-0.2569607198238373,-7545.0048828125,94.66353607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692497134208679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599343061447143,0.2599388360977173,-4.544306648313068e-06,0.0,0.0001717669365461,0.0,0.0,11.34505844116211,0.0,0.0,0.0,0.2994143068790436,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452641211450099,-1315.1336669921875,304.1456604003906,0.6673329472541809,0.0921916514635086,0.0835516825318336,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449718475342,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625403016805648,-2630.75927734375,304.14471435546875,0.9145114421844482,0.2386938780546188,0.1671470254659652,293.1305236816406,297.1499938964844,293.1499938964844,0.1820038408041,-3897.29638671875,304.1474914550781,0.9466878175735474,0.2610178291797638,0.2475641369819641,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449718475342,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057687789201736,0.8298439979553223,0.8298439979553223,1.0,1.0,-0.9312358498573304,0.3885128796100616,0.5427230000495911,0.177859365940094,0.0,0.0,0.3516941964626312,30.82315826416016,25.0,-0.2569607198238373,-7545.0048828125,94.66353607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692497134208679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599343061447143,0.2599388360977173,-4.544306648313068e-06,0.0,0.0001717669365461,0.0,0.0,11.34505844116211,0.0,0.0,0.0,0.2994143068790436,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462751872837543,-1331.7056884765625,304.1454162597656,0.6780913472175598,0.0934355780482292,0.08460483700037,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432043075561523,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639162749052047,-2648.607666015625,304.1441650390625,0.92865788936615,0.240409642457962,0.1682853251695633,293.1288146972656,297.1499938964844,293.1499938964844,0.1826665252447128,-3908.660888671875,304.147216796875,0.9590802192687988,0.261857658624649,0.2482874393463134,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432043075561523,0.050000000745058,0.2290801256895065,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.42633056640625,291.1337585449219,1.0,0.2036652863025665,0.8297382593154907,0.8297382593154907,1.0,1.0,-0.9343281984329224,0.3902513980865478,0.5440767407417297,0.1775409877300262,0.0,0.0,0.3538756966590881,29.34796524047852,25.0,-0.2185625284910202,-7589.70654296875,92.9390640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702790260314941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620900571346283,0.2620946168899536,-4.550346602627542e-06,0.0,0.0001728115603327,0.0,0.0,11.464211463928224,0.0,0.0,0.0,0.2999035120010376,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462751872837543,-1331.7056884765625,304.1454162597656,0.6780913472175598,0.0934355780482292,0.08460483700037,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432043075561523,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639162749052047,-2648.607666015625,304.1441650390625,0.92865788936615,0.240409642457962,0.1682853251695633,293.1288146972656,297.1499938964844,293.1499938964844,0.1826665252447128,-3908.660888671875,304.147216796875,0.9590802192687988,0.261857658624649,0.2482874393463134,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432043075561523,0.050000000745058,0.2290801256895065,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.42633056640625,291.1337585449219,1.0,0.2036652863025665,0.8297382593154907,0.8297382593154907,1.0,1.0,-0.9343281984329224,0.3902513980865478,0.5440767407417297,0.1775409877300262,0.0,0.0,0.3538756966590881,29.34796524047852,25.0,-0.2185625284910202,-7589.70654296875,92.9390640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702790260314941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620900571346283,0.2620946168899536,-4.550346602627542e-06,0.0,0.0001728115603327,0.0,0.0,11.464211463928224,0.0,0.0,0.0,0.2999035120010376,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473245121538639,-1348.9447021484375,304.14520263671875,0.6878935098648071,0.0947136580944061,0.0857015550136566,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492152571678162,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653656810522079,-2667.3583984375,304.1437072753906,0.9411440491676332,0.2421946823596954,0.1694829016923904,293.12713623046875,297.1499938964844,293.1499938964844,0.1833720058202743,-3920.738037109375,304.14697265625,0.9690862894058228,0.2627349495887756,0.2490594387054443,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492152571678162,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4267272949219,291.1337890625,1.0,0.2021153569221496,0.8296324610710144,0.8296324610710144,1.0,1.0,-0.9376894235610962,0.3920515179634094,0.5456379055976868,0.1774289757013321,0.0,0.0,0.3560422658920288,28.19812393188477,25.0,-0.0074275755323469,-7634.869140625,91.77405548095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712960451841354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642560601234436,0.2642606198787689,-4.5565120672108606e-06,0.0,0.000173843713128,0.0,0.0,11.584667205810549,0.0,0.0,0.0,0.3003987073898315,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473245121538639,-1348.9447021484375,304.14520263671875,0.6878935098648071,0.0947136580944061,0.0857015550136566,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492152571678162,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653656810522079,-2667.3583984375,304.1437072753906,0.9411440491676332,0.2421946823596954,0.1694829016923904,293.12713623046875,297.1499938964844,293.1499938964844,0.1833720058202743,-3920.738037109375,304.14697265625,0.9690862894058228,0.2627349495887756,0.2490594387054443,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492152571678162,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4267272949219,291.1337890625,1.0,0.2021153569221496,0.8296324610710144,0.8296324610710144,1.0,1.0,-0.9376894235610962,0.3920515179634094,0.5456379055976868,0.1774289757013321,0.0,0.0,0.3560422658920288,28.19812393188477,25.0,-0.0074275755323469,-7634.869140625,91.77405548095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712960451841354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642560601234436,0.2642606198787689,-4.5565120672108606e-06,0.0,0.000173843713128,0.0,0.0,11.584667205810549,0.0,0.0,0.0,0.3003987073898315,4.0,0.0,1.0
