time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478619113564491,-1357.7913818359375,304.1451110839844,0.6924296617507935,0.0953646302223205,0.0862645953893661,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518466234207153,0.050000000745058,0.048227272927761,293.101318359375,297.1499938964844,293.1499938964844,0.1661157459020614,-2677.043212890625,304.1434936523437,0.9466853737831116,0.243111103773117,0.1701016873121261,293.1263122558594,297.1499938964844,293.1499938964844,0.1837399154901504,-3927.029052734375,304.1468505859375,0.9733123779296876,0.2631869912147522,0.2494622021913528,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518466234207153,0.050000000745058,0.2287694215774536,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,293.4273681640625,291.1338195800781,1.0,0.2015137523412704,0.8295795917510986,0.8295795917510986,1.0,1.0,-0.9394583702087402,0.3929757177829742,0.5464826226234436,0.1774308830499649,0.0,0.0,0.35711669921875,27.72275924682617,25.0,0.0609774030745029,-7657.52783203125,91.36449432373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,305.992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08203125,18000.0,0.0,0.0,0.1718009859323501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653368413448334,0.2653414011001587,-4.559616627375362e-06,0.0,0.0001743561588227,0.0,0.0,11.645031929016112,0.0,0.0,0.0,0.3006470501422882,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484067387878894,-1366.7742919921875,304.1449890136719,0.6967475414276123,0.0960227325558662,0.0868361666798591,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542623400688171,0.050000000745058,0.048210073262453,293.0997314453125,297.1499938964844,293.1499938964844,0.1668813824653625,-2686.917236328125,304.1432800292969,0.9517988562583924,0.2440419197082519,0.1707322150468826,293.12548828125,297.1499938964844,293.1499938964844,0.1841175407171249,-3933.481689453125,304.146728515625,0.9771119952201844,0.2636472880840301,0.2498748749494552,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542623400688171,0.050000000745058,0.2286878377199173,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404663085937,293.4283142089844,291.13385009765625,1.0,0.2010058313608169,0.8295167684555054,0.8295167684555054,1.0,1.0,-0.941277801990509,0.3939175903797149,0.5473601818084717,0.1774535775184631,0.0,0.0,0.3581895232200622,27.30037498474121,28.0,0.0580610744655132,-7680.26220703125,91.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,306.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.048828125,18000.0,0.0,0.0,0.1723042130470276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664177119731903,0.2664222717285156,-4.562731646728935e-06,0.0,0.0001748668728396,0.0,0.0,11.705552101135254,0.0,0.0,0.0,0.3008961379528045,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495373271405696,-1385.4676513671875,304.144775390625,0.7008957266807556,0.097354881465435,0.0880237445235252,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.554964542388916,0.050000000745058,0.0482051447033882,293.0966491699219,297.1499938964844,293.1499938964844,0.1684785336256027,-2707.4853515625,304.1428527832031,0.9555240869522096,0.2459377497434616,0.1720416843891143,293.1239318847656,297.1499938964844,293.1499938964844,0.1849241554737091,-3947.2646484375,304.146484375,0.9790833592414856,0.2645886540412903,0.2507509887218475,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.554964542388916,0.050000000745058,0.2286644577980041,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014260590076446,0.8293911218643188,0.8293911218643188,1.0,1.0,-0.945292055606842,0.3959522843360901,0.549339771270752,0.1776200085878372,0.0,0.0,0.3603748381137848,27.20683479309082,31.0,-0.403870940208435,-7727.06103515625,91.6919403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733088493347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686100900173187,0.268614649772644,-4.5690371734963264e-06,0.0,0.0001758864527801,0.0,0.0,11.828676223754885,0.0,0.0,0.0,0.3014028966426849,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495373271405696,-1385.4676513671875,304.144775390625,0.7008957266807556,0.097354881465435,0.0880237445235252,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.554964542388916,0.050000000745058,0.0482051447033882,293.0966491699219,297.1499938964844,293.1499938964844,0.1684785336256027,-2707.4853515625,304.1428527832031,0.9555240869522096,0.2459377497434616,0.1720416843891143,293.1239318847656,297.1499938964844,293.1499938964844,0.1849241554737091,-3947.2646484375,304.146484375,0.9790833592414856,0.2645886540412903,0.2507509887218475,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.554964542388916,0.050000000745058,0.2286644577980041,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014260590076446,0.8293911218643188,0.8293911218643188,1.0,1.0,-0.945292055606842,0.3959522843360901,0.549339771270752,0.1776200085878372,0.0,0.0,0.3603748381137848,27.20683479309082,31.0,-0.403870940208435,-7727.06103515625,91.6919403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733088493347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686100900173187,0.268614649772644,-4.5690371734963264e-06,0.0,0.0001758864527801,0.0,0.0,11.828676223754885,0.0,0.0,0.0,0.3014028966426849,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.050705824047327,-1404.86328125,304.1445617675781,0.7008659839630127,0.0987039431929588,0.0892528071999549,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518536567687988,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701429039239883,-2728.87255859375,304.1424560546875,0.95341157913208,0.2478681653738021,0.1733969002962112,293.1224060058594,297.1499938964844,293.1499938964844,0.1857855170965194,-3961.972900390625,304.1462097167969,0.9760167598724364,0.2655538916587829,0.2516773641109466,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518536567687988,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.4350891113281,291.1329345703125,1.0,0.203007310628891,0.8292654156684875,0.8292654156684875,1.0,1.0,-0.9496572613716124,0.3981223702430725,0.55153489112854,0.1779157072305679,0.0,0.0,0.3626834750175476,27.801244735717773,34.0,-0.8273073434829712,-7776.0166015625,93.5213851928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743211597204208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270928680896759,0.2709332704544067,-4.575659659167286e-06,0.0,0.0001769138179952,0.0,0.0,11.959354400634766,0.0,0.0,0.0,0.3019401133060455,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.050705824047327,-1404.86328125,304.1445617675781,0.7008659839630127,0.0987039431929588,0.0892528071999549,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518536567687988,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701429039239883,-2728.87255859375,304.1424560546875,0.95341157913208,0.2478681653738021,0.1733969002962112,293.1224060058594,297.1499938964844,293.1499938964844,0.1857855170965194,-3961.972900390625,304.1462097167969,0.9760167598724364,0.2655538916587829,0.2516773641109466,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518536567687988,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.4350891113281,291.1329345703125,1.0,0.203007310628891,0.8292654156684875,0.8292654156684875,1.0,1.0,-0.9496572613716124,0.3981223702430725,0.55153489112854,0.1779157072305679,0.0,0.0,0.3626834750175476,27.801244735717773,34.0,-0.8273073434829712,-7776.0166015625,93.5213851928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743211597204208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270928680896759,0.2709332704544067,-4.575659659167286e-06,0.0,0.0001769138179952,0.0,0.0,11.959354400634766,0.0,0.0,0.0,0.3019401133060455,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519027560949325,-1424.8077392578125,304.1443786621094,0.6978515982627869,0.1000690758228302,0.090516448020935,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460761189460754,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718571484088897,-2750.843017578125,304.1421203613281,0.9470380544662476,0.2498268038034439,0.1747883856296539,293.1210021972656,297.1499938964844,293.1499938964844,0.1866879910230636,-3977.359130859375,304.1459655761719,0.9690905213356018,0.2665416896343231,0.2526462376117706,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460761189460754,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.205500841140747,0.8291200399398804,0.8291200399398804,1.0,1.0,-0.9543032050132751,0.4003954827785492,0.5539077520370483,0.1783249229192733,0.0,0.0,0.3650860786437988,28.931293487548828,37.0,-0.90236097574234,-7826.71728515625,96.29247283935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753536164760589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733738720417022,0.27337846159935,-4.582722795021255e-06,0.0,0.0001779616286512,0.0,0.0,12.09800910949707,0.0,0.0,0.0,0.3025101125240326,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519027560949325,-1424.8077392578125,304.1443786621094,0.6978515982627869,0.1000690758228302,0.090516448020935,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460761189460754,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718571484088897,-2750.843017578125,304.1421203613281,0.9470380544662476,0.2498268038034439,0.1747883856296539,293.1210021972656,297.1499938964844,293.1499938964844,0.1866879910230636,-3977.359130859375,304.1459655761719,0.9690905213356018,0.2665416896343231,0.2526462376117706,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460761189460754,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.205500841140747,0.8291200399398804,0.8291200399398804,1.0,1.0,-0.9543032050132751,0.4003954827785492,0.5539077520370483,0.1783249229192733,0.0,0.0,0.3650860786437988,28.931293487548828,37.0,-0.90236097574234,-7826.71728515625,96.29247283935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753536164760589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733738720417022,0.27337846159935,-4.582722795021255e-06,0.0,0.0001779616286512,0.0,0.0,12.09800910949707,0.0,0.0,0.0,0.3025101125240326,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531222037971019,-1445.2108154296875,304.14422607421875,0.6928784847259521,0.1014488637447357,0.0918094664812088,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386529564857483,0.050000000745058,0.0483300052583217,293.0887451171875,297.1499938964844,293.1499938964844,0.1736106276512146,-2773.25634765625,304.1418151855469,0.9376654028892516,0.2518068253993988,0.1762082874774933,293.11962890625,297.1499938964844,293.1499938964844,0.1876254379749298,-3993.315185546875,304.145751953125,0.9591673612594604,0.2675508260726928,0.2536522150039673,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386529564857483,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086934000253677,0.8289746046066284,0.8289746046066284,1.0,1.0,-0.9591788053512572,0.4027502238750458,0.5564285516738892,0.1788386702537536,0.0,0.0,0.3675646185874939,30.49005889892578,40.0,-0.8315286636352539,-7878.64013671875,99.83568572998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764163672924041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759224772453308,0.2759270668029785,-4.590183380059898e-06,0.0,0.0001790401729522,0.0,0.0,12.243486404418944,0.0,0.0,0.0,0.3031086325645447,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531222037971019,-1445.2108154296875,304.14422607421875,0.6928784847259521,0.1014488637447357,0.0918094664812088,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386529564857483,0.050000000745058,0.0483300052583217,293.0887451171875,297.1499938964844,293.1499938964844,0.1736106276512146,-2773.25634765625,304.1418151855469,0.9376654028892516,0.2518068253993988,0.1762082874774933,293.11962890625,297.1499938964844,293.1499938964844,0.1876254379749298,-3993.315185546875,304.145751953125,0.9591673612594604,0.2675508260726928,0.2536522150039673,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386529564857483,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086934000253677,0.8289746046066284,0.8289746046066284,1.0,1.0,-0.9591788053512572,0.4027502238750458,0.5564285516738892,0.1788386702537536,0.0,0.0,0.3675646185874939,30.49005889892578,40.0,-0.8315286636352539,-7878.64013671875,99.83568572998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764163672924041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759224772453308,0.2759270668029785,-4.590183380059898e-06,0.0,0.0001790401729522,0.0,0.0,12.243486404418944,0.0,0.0,0.0,0.3031086325645447,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537389703094959,-1455.563720703125,304.1441650390625,0.6899174451828003,0.1021440252661705,0.092465803027153,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345907807350159,0.050000000745058,0.0483652204275131,293.087646484375,297.1499938964844,293.1499938964844,0.1744993329048156,-2784.593017578125,304.1416931152344,0.9322115778923036,0.2528029084205627,0.1769267916679382,293.1189880371094,297.1499938964844,293.1499938964844,0.1881059557199478,-4001.4833984375,304.1456604003906,0.9533268213272096,0.2680631577968597,0.2541679441928863,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345907807350159,0.050000000745058,0.229423776268959,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766845703125,293.4499206542969,291.13140869140625,1.0,0.2105000019073486,0.8289018869400024,0.8289018869400024,1.0,1.0,-0.9616904854774476,0.4039528369903564,0.5577376484870911,0.1791322976350784,0.0,0.0,0.3688274025917053,31.40526580810547,40.0,-0.7593310475349426,-7904.9775390625,101.85768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888427734375,306.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.21875,18000.0,0.0,0.0,0.1769614219665527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277231901884079,0.2772365212440491,-4.594053280015942e-06,0.0,0.0001795933494577,0.0,0.0,12.318609237670898,0.0,0.0,0.0,0.3034178018569946,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543596372008323,-1466.005859375,304.14410400390625,0.6867684125900269,0.1028424873948097,0.0931279882788658,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.530425488948822,0.050000000745058,0.0484034195542335,293.0865783691406,297.1499938964844,293.1499938964844,0.1753943860530853,-2795.99560546875,304.1415710449219,0.9264590740203856,0.2538019120693207,0.1776497811079025,293.11834716796875,297.1499938964844,293.1499938964844,0.1885934323072433,-4009.76318359375,304.14556884765625,0.947059690952301,0.2685804367065429,0.2546913027763366,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.530425488948822,0.050000000745058,0.2296049892902374,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.97088623046875,293.45361328125,291.1311950683594,1.0,0.2124185711145401,0.8288176655769348,0.8288176655769348,1.0,1.0,-0.9642444252967834,0.4051684737205505,0.5590758919715881,0.1794481575489044,0.0,0.0,0.370101660490036,32.39696502685547,43.0,-0.6689699292182922,-7931.50244140625,104.0240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,306.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.177516222000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785609066486358,0.2785655260086059,-4.59800776297925e-06,0.0,0.0001801564067136,0.0,0.0,12.395121574401855,0.0,0.0,0.0,0.3037327826023102,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.05561114102602,-1487.13525390625,304.1439819335937,0.6801630258560181,0.104249007999897,0.0944686308503151,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220496654510498,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771998852491378,-2818.949951171875,304.1413879394531,0.9146254062652588,0.2558056116104126,0.1791063845157623,293.1171264648437,297.1499938964844,293.1499938964844,0.189588114619255,-4026.63623046875,304.1453857421875,0.9336895942687988,0.2696295976638794,0.2557599246501922,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220496654510498,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165347188711166,0.8286492228507996,0.8286492228507996,1.0,1.0,-0.969465434551239,0.4076351225376129,0.5618303418159485,0.1801457554101944,0.0,0.0,0.3726732432842254,34.58300018310547,46.0,-0.4639879763126373,-7984.98779296875,108.74799346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786567419767379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812665700912475,0.2812711596488952,-4.60614364783396e-06,0.0,0.0001813138806028,0.0,0.0,12.551733016967772,0.0,0.0,0.0,0.3043777644634247,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.05561114102602,-1487.13525390625,304.1439819335937,0.6801630258560181,0.104249007999897,0.0944686308503151,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220496654510498,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771998852491378,-2818.949951171875,304.1413879394531,0.9146254062652588,0.2558056116104126,0.1791063845157623,293.1171264648437,297.1499938964844,293.1499938964844,0.189588114619255,-4026.63623046875,304.1453857421875,0.9336895942687988,0.2696295976638794,0.2557599246501922,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220496654510498,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165347188711166,0.8286492228507996,0.8286492228507996,1.0,1.0,-0.969465434551239,0.4076351225376129,0.5618303418159485,0.1801457554101944,0.0,0.0,0.3726732432842254,34.58300018310547,46.0,-0.4639879763126373,-7984.98779296875,108.74799346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786567419767379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812665700912475,0.2812711596488952,-4.60614364783396e-06,0.0,0.0001813138806028,0.0,0.0,12.551733016967772,0.0,0.0,0.0,0.3043777644634247,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568737015128135,-1508.555419921875,304.1438903808594,0.6734893918037415,0.1056674420833587,0.0958286523818969,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449834823608,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790200769901275,-2842.02978515625,304.1412353515625,0.9033408164978028,0.257811963558197,0.1805724203586578,293.115966796875,297.1499938964844,293.1499938964844,0.1906069070100784,-4043.8896484375,304.1452331542969,0.9200392365455629,0.2706975042819977,0.2568552494049072,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449834823608,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209357321262359,0.8284807801246643,0.8284807801246643,1.0,1.0,-0.9748143553733826,0.4101391434669494,0.5646752119064331,0.1809259802103042,0.0,0.0,0.3752602040767669,36.99695587158203,49.0,-0.2561095952987671,-8038.87548828125,113.92645263671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798382103443145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840190529823303,0.2840236723423004,-4.614534191205166e-06,0.0,0.0001825129147619,0.0,0.0,12.712218284606934,0.0,0.0,0.0,0.3050390183925628,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568737015128135,-1508.555419921875,304.1438903808594,0.6734893918037415,0.1056674420833587,0.0958286523818969,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449834823608,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790200769901275,-2842.02978515625,304.1412353515625,0.9033408164978028,0.257811963558197,0.1805724203586578,293.115966796875,297.1499938964844,293.1499938964844,0.1906069070100784,-4043.8896484375,304.1452331542969,0.9200392365455629,0.2706975042819977,0.2568552494049072,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449834823608,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209357321262359,0.8284807801246643,0.8284807801246643,1.0,1.0,-0.9748143553733826,0.4101391434669494,0.5646752119064331,0.1809259802103042,0.0,0.0,0.3752602040767669,36.99695587158203,49.0,-0.2561095952987671,-8038.87548828125,113.92645263671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798382103443145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840190529823303,0.2840236723423004,-4.614534191205166e-06,0.0,0.0001825129147619,0.0,0.0,12.712218284606934,0.0,0.0,0.0,0.3050390183925628,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581443347036838,-1530.2210693359375,304.143798828125,0.6670399308204651,0.1070966273546218,0.0972052663564682,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808479726314544,-2865.14599609375,304.14111328125,0.8929727673530579,0.2598150968551636,0.1820423603057861,293.1148681640625,297.1499938964844,293.1499938964844,0.1916470825672149,-4061.47705078125,304.14508056640625,0.9071952700614928,0.2717830240726471,0.2579745352268219,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.941162109375,293.47967529296875,291.1307067871094,1.0,0.2255305647850036,0.8282917737960815,0.8282917737960815,1.0,1.0,-0.980265498161316,0.4126683175563812,0.5675972104072571,0.1817810982465744,0.0,0.0,0.3778418004512787,39.592803955078125,52.0,-0.0390191972255706,-8092.96240234375,119.48526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810576170682907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867975234985351,0.2868021428585052,-4.623120275937254e-06,0.0,0.0001837504678405,0.0,0.0,12.875421524047852,0.0,0.0,0.0,0.3057116866111755,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581443347036838,-1530.2210693359375,304.143798828125,0.6670399308204651,0.1070966273546218,0.0972052663564682,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808479726314544,-2865.14599609375,304.14111328125,0.8929727673530579,0.2598150968551636,0.1820423603057861,293.1148681640625,297.1499938964844,293.1499938964844,0.1916470825672149,-4061.47705078125,304.14508056640625,0.9071952700614928,0.2717830240726471,0.2579745352268219,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.941162109375,293.47967529296875,291.1307067871094,1.0,0.2255305647850036,0.8282917737960815,0.8282917737960815,1.0,1.0,-0.980265498161316,0.4126683175563812,0.5675972104072571,0.1817810982465744,0.0,0.0,0.3778418004512787,39.592803955078125,52.0,-0.0390191972255706,-8092.96240234375,119.48526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810576170682907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867975234985351,0.2868021428585052,-4.623120275937254e-06,0.0,0.0001837504678405,0.0,0.0,12.875421524047852,0.0,0.0,0.0,0.3057116866111755,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.059420883655548,-1552.099609375,304.14373779296875,0.6609772443771362,0.1085357889533042,0.0985964238643646,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.499338299036026,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826781034469604,-2888.23095703125,304.1410217285156,0.8830744624137878,0.261810839176178,0.1835119277238845,293.11383056640625,297.1499938964844,293.1499938964844,0.1927068084478378,-4079.366455078125,304.1449584960937,0.8958740830421448,0.2728855609893799,0.2591156959533691,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.499338299036026,0.050000000745058,0.2314255982637405,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302513420581817,0.8281028270721436,0.8281028270721436,1.0,1.0,-0.985799252986908,0.4152158200740814,0.5705834627151489,0.1827072352170944,0.0,0.0,0.3803980052471161,42.33526611328125,55.0,0.1593669354915619,-8147.07373046875,125.36763763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1823102384805679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895795106887817,0.2895841300487518,-4.631836418411695e-06,0.0,0.000185021708603,0.0,0.0,13.040061950683594,0.0,0.0,0.0,0.3063904643058777,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.059420883655548,-1552.099609375,304.14373779296875,0.6609772443771362,0.1085357889533042,0.0985964238643646,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.499338299036026,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826781034469604,-2888.23095703125,304.1410217285156,0.8830744624137878,0.261810839176178,0.1835119277238845,293.11383056640625,297.1499938964844,293.1499938964844,0.1927068084478378,-4079.366455078125,304.1449584960937,0.8958740830421448,0.2728855609893799,0.2591156959533691,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.499338299036026,0.050000000745058,0.2314255982637405,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302513420581817,0.8281028270721436,0.8281028270721436,1.0,1.0,-0.985799252986908,0.4152158200740814,0.5705834627151489,0.1827072352170944,0.0,0.0,0.3803980052471161,42.33526611328125,55.0,0.1593669354915619,-8147.07373046875,125.36763763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1823102384805679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895795106887817,0.2895841300487518,-4.631836418411695e-06,0.0,0.000185021708603,0.0,0.0,13.040061950683594,0.0,0.0,0.0,0.3063904643058777,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600608438253402,-1563.1107177734375,304.1437072753906,0.6581201553344727,0.1092589199542999,0.0992969051003456,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334300994873,0.050000000745058,0.0488419719040393,293.07958984375,297.1499938964844,293.1499938964844,0.1835927814245224,-2899.74658203125,304.1409912109375,0.8783509731292725,0.2628049254417419,0.1842455416917801,293.1133117675781,297.1499938964844,293.1499938964844,0.1932436376810073,-4088.418212890625,304.1448974609375,0.8905038237571716,0.2734430432319641,0.2596939504146576,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334300994873,0.050000000745058,0.2316852957010269,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.92926025390625,293.4950561523437,291.13092041015625,1.0,0.2326411008834839,0.8280082941055298,0.8280082941055298,1.0,1.0,-0.9885919094085692,0.4164943695068359,0.5720975399017334,0.1831954568624496,0.0,0.0,0.3816616833209991,43.75160598754883,55.0,0.247505784034729,-8174.10009765625,128.4141082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.673828125,18000.0,0.0,0.0,0.1829469352960586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909658551216125,0.2909704744815826,-4.636223820853047e-06,0.0,0.0001856678718468,0.0,0.0,13.122568130493164,0.0,0.0,0.0,0.3067306876182556,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607016161084175,-1574.1646728515625,304.1437072753906,0.6553880572319031,0.1099842637777328,0.1000003293156623,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928434193134308,0.050000000745058,0.0488976873457431,293.0790710449219,297.1499938964844,293.1499938964844,0.1845067143440246,-2911.23828125,304.1409606933594,0.8737955689430237,0.2637962400913238,0.1849779635667801,293.1128234863281,297.1499938964844,293.1499938964844,0.1937848031520843,-4097.5361328125,304.14483642578125,0.8853101134300232,0.2740045189857483,0.2602769434452057,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928434193134308,0.050000000745058,0.231949582695961,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9257202148437,293.50048828125,291.1310729980469,1.0,0.235041856765747,0.8279042840003967,0.8279042840003967,1.0,1.0,-0.9913990497589112,0.4177744090557098,0.5736246705055237,0.1836990118026733,0.0,0.0,0.3829133212566376,45.19297790527344,58.0,0.3316711187362671,-8201.0849609375,131.52243041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,306.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6796875,18000.0,0.0,0.0,0.1835890412330627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.292346328496933,0.2923509478569031,-4.640620772988768e-06,0.0,0.0001863195357145,0.0,0.0,13.20503044128418,0.0,0.0,0.0,0.3070707321166992,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619845949113369,-1596.3843994140625,304.1436462402344,0.6503042578697205,0.111440859735012,0.1014148741960525,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155849933624,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863311380147934,-2934.136962890625,304.14093017578125,0.8652133345603943,0.2657693922519684,0.1864383816719055,293.11187744140625,297.1499938964844,293.1499938964844,0.1948788911104202,-4115.94970703125,304.1447448730469,0.8754895329475403,0.2751383185386657,0.2614557445049286,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155849933624,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.5117492675781,291.1314392089844,1.0,0.2398554384708404,0.8276961445808411,0.8276961445808411,1.0,1.0,-0.99704909324646,0.4203377664089203,0.5767113566398621,0.1847511976957321,0.0,0.0,0.3853759169578552,48.13797378540039,61.0,0.4837502837181091,-8254.8974609375,137.90298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848845183849334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950833439826965,0.295087993144989,-4.649418315239018e-06,0.0,0.0001876342867035,0.0,0.0,13.369424819946287,0.0,0.0,0.0,0.3077486753463745,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619845949113369,-1596.3843994140625,304.1436462402344,0.6503042578697205,0.111440859735012,0.1014148741960525,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155849933624,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863311380147934,-2934.136962890625,304.14093017578125,0.8652133345603943,0.2657693922519684,0.1864383816719055,293.11187744140625,297.1499938964844,293.1499938964844,0.1948788911104202,-4115.94970703125,304.1447448730469,0.8754895329475403,0.2751383185386657,0.2614557445049286,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155849933624,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.5117492675781,291.1314392089844,1.0,0.2398554384708404,0.8276961445808411,0.8276961445808411,1.0,1.0,-0.99704909324646,0.4203377664089203,0.5767113566398621,0.1847511976957321,0.0,0.0,0.3853759169578552,48.13797378540039,61.0,0.4837502837181091,-8254.8974609375,137.90298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848845183849334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950833439826965,0.295087993144989,-4.649418315239018e-06,0.0,0.0001876342867035,0.0,0.0,13.369424819946287,0.0,0.0,0.0,0.3077486753463745,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632689967751503,-1618.7454833984375,304.1436462402344,0.6457114815711975,0.1129053831100463,0.1028390824794769,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280302047729,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881483793258667,-2956.89111328125,304.14093017578125,0.8573301434516907,0.2677277028560638,0.1878906041383743,293.1109924316406,297.1499938964844,293.1499938964844,0.1959886252880096,-4134.599609375,304.1446533203125,0.8664397597312927,0.2762868702411651,0.2626511752605438,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280302047729,0.050000000745058,0.2330418825149536,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446619421243667,0.8274880647659302,0.8274880647659302,1.0,1.0,-1.0027389526367188,0.4229026734828949,0.5798362493515015,0.1858607530593872,0.0,0.0,0.387774258852005,51.15068817138672,64.0,0.5975744128227234,-8308.41015625,144.47679138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861888766288757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977751195430755,0.297779768705368,-4.658178568206495e-06,0.0,0.0001889580307761,0.0,0.0,13.532289505004885,0.0,0.0,0.0,0.3084203004837036,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632689967751503,-1618.7454833984375,304.1436462402344,0.6457114815711975,0.1129053831100463,0.1028390824794769,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280302047729,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881483793258667,-2956.89111328125,304.14093017578125,0.8573301434516907,0.2677277028560638,0.1878906041383743,293.1109924316406,297.1499938964844,293.1499938964844,0.1959886252880096,-4134.599609375,304.1446533203125,0.8664397597312927,0.2762868702411651,0.2626511752605438,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280302047729,0.050000000745058,0.2330418825149536,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446619421243667,0.8274880647659302,0.8274880647659302,1.0,1.0,-1.0027389526367188,0.4229026734828949,0.5798362493515015,0.1858607530593872,0.0,0.0,0.387774258852005,51.15068817138672,64.0,0.5975744128227234,-8308.41015625,144.47679138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861888766288757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977751195430755,0.297779768705368,-4.658178568206495e-06,0.0,0.0001889580307761,0.0,0.0,13.532289505004885,0.0,0.0,0.0,0.3084203004837036,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645539686083793,-1641.2327880859375,304.14361572265625,0.641579270362854,0.1143773049116134,0.1042718440294265,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899566501379013,-2979.47998046875,304.14093017578125,0.8501189351081848,0.2696697115898132,0.1893330961465835,293.1101379394531,297.1499938964844,293.1499938964844,0.1971131861209869,-4153.4716796875,304.1445617675781,0.8581498861312866,0.2774494886398315,0.2638618946075439,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494363933801651,0.8272603154182434,0.8272603154182434,1.0,1.0,-1.0084588527679443,0.4254643321037292,0.5829945802688599,0.1870222687721252,0.0,0.0,0.3901019990444183,54.21342849731445,67.0,0.683358907699585,-8361.55078125,151.2138214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874932050704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004120886325836,0.3004167675971985,-4.666860149882268e-06,0.0,0.0001902817602967,0.0,0.0,13.69297981262207,0.0,0.0,0.0,0.3090828955173492,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645539686083793,-1641.2327880859375,304.14361572265625,0.641579270362854,0.1143773049116134,0.1042718440294265,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899566501379013,-2979.47998046875,304.14093017578125,0.8501189351081848,0.2696697115898132,0.1893330961465835,293.1101379394531,297.1499938964844,293.1499938964844,0.1971131861209869,-4153.4716796875,304.1445617675781,0.8581498861312866,0.2774494886398315,0.2638618946075439,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494363933801651,0.8272603154182434,0.8272603154182434,1.0,1.0,-1.0084588527679443,0.4254643321037292,0.5829945802688599,0.1870222687721252,0.0,0.0,0.3901019990444183,54.21342849731445,67.0,0.683358907699585,-8361.55078125,151.2138214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874932050704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004120886325836,0.3004167675971985,-4.666860149882268e-06,0.0,0.0001902817602967,0.0,0.0,13.69297981262207,0.0,0.0,0.0,0.3090828955173492,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658388212323188,-1663.833251953125,304.14361572265625,0.6378675103187561,0.1158561557531356,0.1057121679186821,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.468108057975769,0.050000000745058,0.0493659935891628,293.0766296386719,297.1499938964844,293.1499938964844,0.1917543411254882,-3001.886474609375,304.1409606933594,0.8435287475585938,0.2715940177440643,0.1907644271850586,293.1093139648437,297.1499938964844,293.1499938964844,0.1982518285512924,-4172.5537109375,304.1444702148437,0.8505781292915344,0.2786255180835724,0.2650867104530334,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.468108057975769,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541611492633819,0.8270326256752014,0.8270326256752014,1.0,1.0,-1.0142006874084473,0.4280212521553039,0.5861794352531433,0.1882332265377044,0.0,0.0,0.3923553824424743,57.31153869628906,55.0,0.7317097783088684,-8414.2626953125,158.08872985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887892335653305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029868900775909,0.3029915690422058,-4.675429408962373e-06,0.0,0.0001915970642585,0.0,0.0,13.85097599029541,0.0,0.0,0.0,0.3097342252731323,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658388212323188,-1663.833251953125,304.14361572265625,0.6378675103187561,0.1158561557531356,0.1057121679186821,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.468108057975769,0.050000000745058,0.0493659935891628,293.0766296386719,297.1499938964844,293.1499938964844,0.1917543411254882,-3001.886474609375,304.1409606933594,0.8435287475585938,0.2715940177440643,0.1907644271850586,293.1093139648437,297.1499938964844,293.1499938964844,0.1982518285512924,-4172.5537109375,304.1444702148437,0.8505781292915344,0.2786255180835724,0.2650867104530334,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.468108057975769,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541611492633819,0.8270326256752014,0.8270326256752014,1.0,1.0,-1.0142006874084473,0.4280212521553039,0.5861794352531433,0.1882332265377044,0.0,0.0,0.3923553824424743,57.31153869628906,55.0,0.7317097783088684,-8414.2626953125,158.08872985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887892335653305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029868900775909,0.3029915690422058,-4.675429408962373e-06,0.0,0.0001915970642585,0.0,0.0,13.85097599029541,0.0,0.0,0.0,0.3097342252731323,4.0,0.0,1.0
