time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664361417293548,-1674.3673095703125,304.1436767578125,0.6388981938362122,0.1166045889258384,0.10638427734375,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294956684112,0.050000000745058,0.0493708923459053,293.0764465332031,297.1499938964844,293.1499938964844,0.1926008313894271,-3012.399169921875,304.1410827636719,0.8441334366798401,0.2725594341754913,0.1914373189210891,293.10888671875,297.1499938964844,293.1499938964844,0.1987758874893188,-4181.29833984375,304.14453125,0.8508136868476868,0.2792228460311889,0.2656500339508056,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294956684112,0.050000000745058,0.2341942489147186,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.9018249511719,293.5548095703125,291.1333923339844,1.0,0.2542435824871063,0.8269187211990356,0.8269187211990356,1.0,1.0,-1.016525387763977,0.4290604591369629,0.5874649286270142,0.1887086033821106,0.0,0.0,0.3934379816055298,57.46274566650391,55.0,1.3644592761993408,-8438.4609375,158.98483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.603515625,18000.0,0.0,0.0,0.1894314587116241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042476177215576,0.3042522966861725,-4.679671292251442e-06,0.0,0.0001922488445416,0.0,0.0,13.928767204284668,0.0,0.0,0.0,0.3100546598434448,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670048743486404,-1684.406005859375,304.143798828125,0.6419424414634705,0.1173688843846321,0.1070314943790435,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697257280349731,0.050000000745058,0.0493370816111564,293.076171875,297.1499938964844,293.1499938964844,0.193410575389862,-3022.42626953125,304.1412353515625,0.8474192023277283,0.2735433578491211,0.1920908689498901,293.1084289550781,297.1499938964844,293.1499938964844,0.1992610245943069,-4189.35888671875,304.1446533203125,0.8537904620170593,0.2798338830471039,0.2661855220794678,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697257280349731,0.050000000745058,0.2340338826179504,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.8996887207031,293.5607604980469,291.134765625,1.0,0.253197968006134,0.8267977833747864,0.8267977833747864,1.0,1.0,-1.0184965133666992,0.429946631193161,0.5885498523712158,0.1890923231840133,0.0,0.0,0.3943689465522766,56.62944412231445,43.0,2.803096294403076,-8460.5625,158.08103942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,306.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.556640625,18000.0,0.0,0.0,0.1900636255741119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054156303405761,0.305420309305191,-4.683790393755771e-06,0.0,0.0001928904239321,0.0,0.0,14.001543998718262,0.0,0.0,0.0,0.3103537559509277,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680966973304748,-1703.72119140625,304.14404296875,0.6530637145042419,0.1189367473125457,0.1082864701747894,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776428043842315,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949815303087234,-3041.83642578125,304.1415405273437,0.8605387806892395,0.2755587995052337,0.1933729946613311,293.107421875,297.1499938964844,293.1499938964844,0.2001722157001495,-4204.4521484375,304.1448974609375,0.8663879632949829,0.281094491481781,0.2672123312950134,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776428043842315,0.050000000745058,0.2333270013332367,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482789009809494,0.8265557885169983,0.8265557885169983,1.0,1.0,-1.02174711227417,0.4314149022102356,0.5903322100639343,0.1896960735321045,0.0,0.0,0.3957490026950836,52.89337921142578,31.0,4.3916015625,-8496.9765625,152.47579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912734061479568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072066903114319,0.3072113990783691,-4.6906702664273325e-06,0.0,0.0001941181981237,0.0,0.0,14.115056991577148,0.0,0.0,0.0,0.3108243942260742,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680966973304748,-1703.72119140625,304.14404296875,0.6530637145042419,0.1189367473125457,0.1082864701747894,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776428043842315,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949815303087234,-3041.83642578125,304.1415405273437,0.8605387806892395,0.2755587995052337,0.1933729946613311,293.107421875,297.1499938964844,293.1499938964844,0.2001722157001495,-4204.4521484375,304.1448974609375,0.8663879632949829,0.281094491481781,0.2672123312950134,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776428043842315,0.050000000745058,0.2333270013332367,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482789009809494,0.8265557885169983,0.8265557885169983,1.0,1.0,-1.02174711227417,0.4314149022102356,0.5903322100639343,0.1896960735321045,0.0,0.0,0.3957490026950836,52.89337921142578,31.0,4.3916015625,-8496.9765625,152.47579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912734061479568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072066903114319,0.3072113990783691,-4.6906702664273325e-06,0.0,0.0001941181981237,0.0,0.0,14.115056991577148,0.0,0.0,0.0,0.3108243942260742,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691532343626022,-1722.4903564453125,304.1442565917969,0.6715046763420105,0.1205461472272872,0.1095054000616073,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894882142543793,0.050000000745058,0.048958882689476,293.0745849609375,297.1499938964844,293.1499938964844,0.196528822183609,-3060.933349609375,304.14178466796875,0.8828718662261963,0.2776229679584503,0.194632887840271,293.1062927246094,297.1499938964844,293.1499938964844,0.2010534256696701,-4219.044921875,304.1451416015625,0.8882095217704773,0.2824002206325531,0.2682033181190491,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894882142543793,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403537929058075,0.8263137936592102,0.8263137936592102,1.0,1.0,-1.024332046508789,0.432587057352066,0.5917449593544006,0.1901511549949646,0.0,0.0,0.3966970145702362,47.119571685791016,25.0,4.502724647521973,-8526.4658203125,143.10716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923713237047195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084455728530884,0.3084502816200256,-4.695579264080152e-06,0.0,0.0001952324382727,0.0,0.0,14.19425106048584,0.0,0.0,0.0,0.3111542165279388,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691532343626022,-1722.4903564453125,304.1442565917969,0.6715046763420105,0.1205461472272872,0.1095054000616073,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894882142543793,0.050000000745058,0.048958882689476,293.0745849609375,297.1499938964844,293.1499938964844,0.196528822183609,-3060.933349609375,304.14178466796875,0.8828718662261963,0.2776229679584503,0.194632887840271,293.1062927246094,297.1499938964844,293.1499938964844,0.2010534256696701,-4219.044921875,304.1451416015625,0.8882095217704773,0.2824002206325531,0.2682033181190491,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894882142543793,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403537929058075,0.8263137936592102,0.8263137936592102,1.0,1.0,-1.024332046508789,0.432587057352066,0.5917449593544006,0.1901511549949646,0.0,0.0,0.3966970145702362,47.119571685791016,25.0,4.502724647521973,-8526.4658203125,143.10716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923713237047195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084455728530884,0.3084502816200256,-4.695579264080152e-06,0.0,0.0001952324382727,0.0,0.0,14.19425106048584,0.0,0.0,0.0,0.3111542165279388,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702323466539383,-1741.7579345703125,304.1443786621094,0.6938180923461914,0.1221781224012374,0.1107508167624473,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029649138450623,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981132179498672,-3080.493896484375,304.1418762207031,0.9100047945976256,0.2797053158283233,0.1959130465984344,293.10516357421875,297.1499938964844,293.1499938964844,0.201976478099823,-4234.375,304.14520263671875,0.9151051044464112,0.2837362587451935,0.2692282497882843,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029649138450623,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912780761719,291.1439819335937,1.0,0.2323836088180542,0.8260881304740906,0.8260881304740906,1.0,1.0,-1.027018666267395,0.433792233467102,0.593226432800293,0.1906674951314926,0.0,0.0,0.3973396420478821,41.36754608154297,25.0,3.28944730758667,-8553.3974609375,133.7535858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.19332917034626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092749416828155,0.3092796504497528,-4.698928933066782e-06,0.0,0.0001962045353138,0.0,0.0,14.247562408447266,0.0,0.0,0.0,0.3113769888877868,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702323466539383,-1741.7579345703125,304.1443786621094,0.6938180923461914,0.1221781224012374,0.1107508167624473,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029649138450623,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981132179498672,-3080.493896484375,304.1418762207031,0.9100047945976256,0.2797053158283233,0.1959130465984344,293.10516357421875,297.1499938964844,293.1499938964844,0.201976478099823,-4234.375,304.14520263671875,0.9151051044464112,0.2837362587451935,0.2692282497882843,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029649138450623,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912780761719,291.1439819335937,1.0,0.2323836088180542,0.8260881304740906,0.8260881304740906,1.0,1.0,-1.027018666267395,0.433792233467102,0.593226432800293,0.1906674951314926,0.0,0.0,0.3973396420478821,41.36754608154297,25.0,3.28944730758667,-8553.3974609375,133.7535858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.19332917034626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092749416828155,0.3092796504497528,-4.698928933066782e-06,0.0,0.0001962045353138,0.0,0.0,14.247562408447266,0.0,0.0,0.0,0.3113769888877868,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713690817356109,-1762.1702880859375,304.14434814453125,0.7139000296592712,0.1238098666071891,0.112056091427803,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156064033508301,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997686624526977,-3100.94677734375,304.1418151855469,0.937237560749054,0.2817649245262146,0.1972270905971527,293.1041259765625,297.1499938964844,293.1499938964844,0.2029936462640762,-4251.33447265625,304.1451110839844,0.9416528940200806,0.2850827872753143,0.2703258693218231,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156064033508301,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.88189697265625,293.6016845703125,291.1446838378906,1.0,0.2265393882989883,0.8258624076843262,0.8258624076843262,1.0,1.0,-1.0303075313568115,0.4352423846721649,0.595065176486969,0.1913835257291793,0.0,0.0,0.3979732692241668,37.102630615234375,25.0,1.2229326963424685,-8582.37890625,127.10179901123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941442042589187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099943995475769,0.3099991083145141,-4.701485977420816e-06,0.0,0.0001970316807273,0.0,0.0,14.292909622192385,0.0,0.0,0.0,0.3115654289722442,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713690817356109,-1762.1702880859375,304.14434814453125,0.7139000296592712,0.1238098666071891,0.112056091427803,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156064033508301,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997686624526977,-3100.94677734375,304.1418151855469,0.937237560749054,0.2817649245262146,0.1972270905971527,293.1041259765625,297.1499938964844,293.1499938964844,0.2029936462640762,-4251.33447265625,304.1451110839844,0.9416528940200806,0.2850827872753143,0.2703258693218231,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156064033508301,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.88189697265625,293.6016845703125,291.1446838378906,1.0,0.2265393882989883,0.8258624076843262,0.8258624076843262,1.0,1.0,-1.0303075313568115,0.4352423846721649,0.595065176486969,0.1913835257291793,0.0,0.0,0.3979732692241668,37.102630615234375,25.0,1.2229326963424685,-8582.37890625,127.10179901123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941442042589187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099943995475769,0.3099991083145141,-4.701485977420816e-06,0.0,0.0001970316807273,0.0,0.0,14.292909622192385,0.0,0.0,0.0,0.3115654289722442,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719513744115829,-1772.66552734375,304.1443176269531,0.7222952246665955,0.1246229708194732,0.1127229705452919,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215213298797607,0.050000000745058,0.0484931021928787,293.0729064941406,297.1499938964844,293.1499938964844,0.2006102055311203,-3111.339111328125,304.14178466796875,0.94935941696167,0.2827800810337066,0.1978873163461685,293.1036682128906,297.1499938964844,293.1499938964844,0.2035285532474517,-4260.26220703125,304.14501953125,0.953201174736023,0.2857567965984344,0.2708933651447296,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215213298797607,0.050000000745058,0.2300304025411605,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802795410156,293.6073303222656,291.1445617675781,1.0,0.2242094725370407,0.8257495760917664,0.8257495760917664,1.0,1.0,-1.0321171283721924,0.4360332489013672,0.5960838198661804,0.1918004304170608,0.0,0.0,0.3983415365219116,35.419517517089844,25.0,0.3939777612686157,-8598.087890625,124.5881805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.1945047527551651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31039759516716,0.3104022741317749,-4.702787009591702e-06,0.0,0.0001973975886357,0.0,0.0,14.317978858947754,0.0,0.0,0.0,0.3116686046123504,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725397318601608,-1783.2923583984375,304.144287109375,0.7299705147743225,0.1254352033138275,0.1133972406387329,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.527158796787262,0.050000000745058,0.0484346710145473,293.07275390625,297.1499938964844,293.1499938964844,0.2014550566673278,-3121.76318359375,304.1417236328125,0.9601798057556152,0.2837865650653839,0.198547750711441,293.10321044921875,297.1499938964844,293.1499938964844,0.204074740409851,-4269.375,304.1449279785156,0.9634389281272888,0.2864314913749695,0.2714703381061554,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.527158796787262,0.050000000745058,0.2297532260417938,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788757324219,293.6132507324219,291.14434814453125,1.0,0.2222088426351547,0.825632631778717,0.825632631778717,1.0,1.0,-1.0340087413787842,0.4368560910224914,0.5971527099609375,0.1922479718923568,0.0,0.0,0.3987368941307068,33.963802337646484,28.0,-0.1600853204727172,-8614.455078125,122.48501586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,306.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.1948390305042266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108381032943725,0.3108428120613098,-4.704198090621503e-06,0.0,0.0001977368519874,0.0,0.0,14.345366477966309,0.0,0.0,0.0,0.3117808401584625,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737509578466415,-1805.24169921875,304.1441650390625,0.7408921718597412,0.1270538866519928,0.1147867143154144,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345625281333923,0.050000000745058,0.0483650676906108,293.0726318359375,297.1499938964844,293.1499938964844,0.2031729221343994,-3142.93994140625,304.1416320800781,0.9738299250602722,0.2857685089111328,0.1998835802078247,293.1024169921875,297.1499938964844,293.1499938964844,0.2052193433046341,-4288.47216796875,304.14471435546875,0.9761197566986084,0.2877801656723022,0.2726719975471496,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345625281333923,0.050000000745058,0.2294230610132217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.876708984375,293.6258544921875,291.1434326171875,1.0,0.2201862186193466,0.8253987431526184,0.8253987431526184,1.0,1.0,-1.0382421016693115,0.4386861324310303,0.5995559096336365,0.193290501832962,0.0,0.0,0.3996396064758301,32.2556266784668,31.0,-1.187847375869751,-8649.482421875,120.48600006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954472213983535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118293881416321,0.3118340969085693,-4.707370862888638e-06,0.0,0.0001983540714718,0.0,0.0,14.40707302093506,0.0,0.0,0.0,0.3120340704917907,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737509578466415,-1805.24169921875,304.1441650390625,0.7408921718597412,0.1270538866519928,0.1147867143154144,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345625281333923,0.050000000745058,0.0483650676906108,293.0726318359375,297.1499938964844,293.1499938964844,0.2031729221343994,-3142.93994140625,304.1416320800781,0.9738299250602722,0.2857685089111328,0.1998835802078247,293.1024169921875,297.1499938964844,293.1499938964844,0.2052193433046341,-4288.47216796875,304.14471435546875,0.9761197566986084,0.2877801656723022,0.2726719975471496,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345625281333923,0.050000000745058,0.2294230610132217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.876708984375,293.6258544921875,291.1434326171875,1.0,0.2201862186193466,0.8253987431526184,0.8253987431526184,1.0,1.0,-1.0382421016693115,0.4386861324310303,0.5995559096336365,0.193290501832962,0.0,0.0,0.3996396064758301,32.2556266784668,31.0,-1.187847375869751,-8649.482421875,120.48600006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954472213983535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118293881416321,0.3118340969085693,-4.707370862888638e-06,0.0,0.0001983540714718,0.0,0.0,14.40707302093506,0.0,0.0,0.0,0.3120340704917907,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749907493591308,-1827.7998046875,304.14404296875,0.7470089793205261,0.1286640763282776,0.1162100657820701,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374782681465149,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049065232276916,-3164.274169921875,304.1415405273437,0.97994863986969,0.2877061069011688,0.2012209296226501,293.1017150878906,297.1499938964844,293.1499938964844,0.2064147293567657,-4308.3994140625,304.1445007324219,0.9815164804458618,0.2891262769699096,0.2739153504371643,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374782681465149,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198946923017501,0.8251648545265198,0.8251648545265198,1.0,1.0,-1.0428719520568848,0.4406752586364746,0.6021966934204102,0.1944749057292938,0.0,0.0,0.4007679522037506,31.670074462890625,34.0,-1.79630708694458,-8687.44921875,120.55448150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960062384605407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130681216716766,0.3130728304386139,-4.7112739594012965e-06,0.0,0.0001989214069908,0.0,0.0,14.48418426513672,0.0,0.0,0.0,0.3123498558998108,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749907493591308,-1827.7998046875,304.14404296875,0.7470089793205261,0.1286640763282776,0.1162100657820701,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374782681465149,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049065232276916,-3164.274169921875,304.1415405273437,0.97994863986969,0.2877061069011688,0.2012209296226501,293.1017150878906,297.1499938964844,293.1499938964844,0.2064147293567657,-4308.3994140625,304.1445007324219,0.9815164804458618,0.2891262769699096,0.2739153504371643,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374782681465149,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198946923017501,0.8251648545265198,0.8251648545265198,1.0,1.0,-1.0428719520568848,0.4406752586364746,0.6021966934204102,0.1944749057292938,0.0,0.0,0.4007679522037506,31.670074462890625,34.0,-1.79630708694458,-8687.44921875,120.55448150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960062384605407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130681216716766,0.3130728304386139,-4.7112739594012965e-06,0.0,0.0001989214069908,0.0,0.0,14.48418426513672,0.0,0.0,0.0,0.3123498558998108,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762489587068557,-1850.7742919921875,304.1439208984375,0.7489820122718811,0.130268707871437,0.1176591515541076,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366044640541077,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066410630941391,-3185.57421875,304.1414489746094,0.98067444562912,0.2896057069301605,0.2025547325611114,293.1011047363281,297.1499938964844,293.1499938964844,0.2076433300971985,-4328.8466796875,304.144287109375,0.9816696643829346,0.2904712259769439,0.2751902043819427,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366044640541077,0.050000000745058,0.2293376326560974,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209371775388717,0.8249082565307617,0.8249082565307617,1.0,1.0,-1.047793984413147,0.4427809715270996,0.6050130128860474,0.1957612186670303,0.0,0.0,0.4020900428295135,31.92511749267578,37.0,-1.9667580127716064,-8727.4912109375,122.18981170654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965536624193191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145497143268585,0.3145544230937958,-4.716048351838253e-06,0.0,0.0001994769845623,0.0,0.0,14.5769681930542,0.0,0.0,0.0,0.3127298057079315,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762489587068557,-1850.7742919921875,304.1439208984375,0.7489820122718811,0.130268707871437,0.1176591515541076,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366044640541077,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066410630941391,-3185.57421875,304.1414489746094,0.98067444562912,0.2896057069301605,0.2025547325611114,293.1011047363281,297.1499938964844,293.1499938964844,0.2076433300971985,-4328.8466796875,304.144287109375,0.9816696643829346,0.2904712259769439,0.2751902043819427,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366044640541077,0.050000000745058,0.2293376326560974,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209371775388717,0.8249082565307617,0.8249082565307617,1.0,1.0,-1.047793984413147,0.4427809715270996,0.6050130128860474,0.1957612186670303,0.0,0.0,0.4020900428295135,31.92511749267578,37.0,-1.9667580127716064,-8727.4912109375,122.18981170654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965536624193191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145497143268585,0.3145544230937958,-4.716048351838253e-06,0.0,0.0001994769845623,0.0,0.0,14.5769681930542,0.0,0.0,0.0,0.3127298057079315,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775208920240402,-1874.0765380859373,304.1438293457031,0.747744083404541,0.1318693161010742,0.119128443300724,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981876373291,0.050000000745058,0.0483799837529659,293.07342529296875,297.1499938964844,293.1499938964844,0.2083769887685775,-3206.84765625,304.14141845703125,0.977426290512085,0.2914768755435943,0.2038858979940414,293.1005859375,297.1499938964844,293.1499938964844,0.2088990360498428,-4349.70947265625,304.14410400390625,0.977905809879303,0.291816234588623,0.2764902412891388,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981876373291,0.050000000745058,0.2294938117265701,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.6692810058594,291.13922119140625,1.0,0.2229941934347152,0.8246516585350037,0.8246516585350037,1.0,1.0,-1.0529425144195557,0.4449808299541473,0.6079617142677307,0.1971231400966644,0.0,0.0,0.403605580329895,32.82748794555664,40.0,-2.0108301639556885,-8769.11328125,125.05281066894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971224546432495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162642419338226,0.3162689507007599,-4.721660388895543e-06,0.0,0.0002000542299356,0.0,0.0,14.684937477111816,0.0,0.0,0.0,0.3131721913814544,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775208920240402,-1874.0765380859373,304.1438293457031,0.747744083404541,0.1318693161010742,0.119128443300724,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981876373291,0.050000000745058,0.0483799837529659,293.07342529296875,297.1499938964844,293.1499938964844,0.2083769887685775,-3206.84765625,304.14141845703125,0.977426290512085,0.2914768755435943,0.2038858979940414,293.1005859375,297.1499938964844,293.1499938964844,0.2088990360498428,-4349.70947265625,304.14410400390625,0.977905809879303,0.291816234588623,0.2764902412891388,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981876373291,0.050000000745058,0.2294938117265701,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.6692810058594,291.13922119140625,1.0,0.2229941934347152,0.8246516585350037,0.8246516585350037,1.0,1.0,-1.0529425144195557,0.4449808299541473,0.6079617142677307,0.1971231400966644,0.0,0.0,0.403605580329895,32.82748794555664,40.0,-2.0108301639556885,-8769.11328125,125.05281066894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971224546432495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162642419338226,0.3162689507007599,-4.721660388895543e-06,0.0,0.0002000542299356,0.0,0.0,14.684937477111816,0.0,0.0,0.0,0.3131721913814544,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781607702374458,-1885.82666015625,304.143798828125,0.7462268471717834,0.1326684057712555,0.1198693364858627,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302822589874268,0.050000000745058,0.0484042763710022,293.0736389160156,297.1499938964844,293.1499938964844,0.2092451751232147,-3217.470947265625,304.1413879394531,0.9746099710464478,0.2924033105373382,0.204550638794899,293.100341796875,297.1499938964844,293.1499938964844,0.2095353156328201,-4360.2666015625,304.1440124511719,0.9748334884643556,0.2924889624118805,0.2771482467651367,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302822589874268,0.050000000745058,0.2296090424060821,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8743896484375,293.67706298828125,291.1385192871094,1.0,0.2243276536464691,0.824523389339447,0.824523389339447,1.0,1.0,-1.0555869340896606,0.4461100101470947,0.6094769239425659,0.1978278160095214,0.0,0.0,0.4044338762760162,33.47807693481445,40.0,-1.9844179153442385,-8790.4638671875,126.8691635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926452636719,306.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.375,18000.0,0.0,0.0,0.1974234133958816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172099590301513,0.317214697599411,-4.724788595922291e-06,0.0,0.0002003596746362,0.0,0.0,14.74474811553955,0.0,0.0,0.0,0.3134172558784485,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788025856018066,-1897.6295166015625,304.1437683105469,0.7442790865898132,0.1334667950868606,0.1206137165427208,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.527319610118866,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.2101128697395324,-3228.0771484375,304.1413879394531,0.971144199371338,0.2933241724967956,0.2052145898342132,293.1001281738281,297.1499938964844,293.1499938964844,0.2101761251688003,-4370.8896484375,304.1439208984375,0.9711068868637084,0.2931619584560394,0.2778108119964599,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.527319610118866,0.050000000745058,0.2297449707984924,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8744812011719,293.6849365234375,291.1378173828125,1.0,0.2258259952068328,0.8243823647499084,0.8243823647499084,1.0,1.0,-1.05826997756958,0.447254478931427,0.6110155582427979,0.1985449343919754,0.0,0.0,0.4053049981594085,34.23976516723633,43.0,-1.926681399345398,-8812.115234375,128.90354919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,306.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.1977394521236419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318211168050766,0.3182159066200256,-4.7281273509725e-06,0.0,0.0002006804133998,0.0,0.0,14.808271408081056,0.0,0.0,0.0,0.3136774897575378,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800905600190162,-1921.3631591796875,304.1436767578125,0.7394810914993286,0.1350616365671157,0.1221113055944442,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358598709106,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118452042341232,-3249.21923828125,304.141357421875,0.9626013040542604,0.2951498031616211,0.2065393626689911,293.0997009277344,297.1499938964844,293.1499938964844,0.2114692777395248,-4392.29736328125,304.143798828125,0.9620212316513062,0.2945088446140289,0.2791479527950287,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358598709106,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.87481689453125,293.7010192871094,291.1365966796875,1.0,0.2292317897081375,0.8241002559661865,0.8241002559661865,1.0,1.0,-1.063735008239746,0.4495847821235657,0.6141502857208252,0.2000135779380798,0.0,0.0,0.4071634113788605,36.04939651489258,46.0,-1.747605323791504,-8856.216796875,133.54409790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984258890151977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203677237033844,0.320372462272644,-4.735409675049596e-06,0.0,0.0002013770572375,0.0,0.0,14.945802688598633,0.0,0.0,0.0,0.314240962266922,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800905600190162,-1921.3631591796875,304.1436767578125,0.7394810914993286,0.1350616365671157,0.1221113055944442,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358598709106,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118452042341232,-3249.21923828125,304.141357421875,0.9626013040542604,0.2951498031616211,0.2065393626689911,293.0997009277344,297.1499938964844,293.1499938964844,0.2114692777395248,-4392.29736328125,304.143798828125,0.9620212316513062,0.2945088446140289,0.2791479527950287,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358598709106,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.87481689453125,293.7010192871094,291.1365966796875,1.0,0.2292317897081375,0.8241002559661865,0.8241002559661865,1.0,1.0,-1.063735008239746,0.4495847821235657,0.6141502857208252,0.2000135779380798,0.0,0.0,0.4071634113788605,36.04939651489258,46.0,-1.747605323791504,-8856.216796875,133.54409790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984258890151977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203677237033844,0.320372462272644,-4.735409675049596e-06,0.0,0.0002013770572375,0.0,0.0,14.945802688598633,0.0,0.0,0.0,0.314240962266922,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813823565840721,-1945.22607421875,304.1436462402344,0.733989417552948,0.1366540044546127,0.123618334531784,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135712653398513,-3270.24072265625,304.141357421875,0.9524492025375366,0.296954870223999,0.2078587412834167,293.0993347167969,297.1499938964844,293.1499938964844,0.212774783372879,-4413.8701171875,304.1437072753906,0.9513039588928224,0.2958569824695587,0.2804985642433166,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7174072265625,291.1355285644531,1.0,0.2330612987279892,0.8238182067871094,0.8238182067871094,1.0,1.0,-1.069306254386902,0.4519599676132202,0.6173462867736816,0.201520174741745,0.0,0.0,0.4091562926769256,38.17375946044922,49.0,-1.509112000465393,-8901.2548828125,138.8291778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.199195310473442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227085173130035,0.3227132856845855,-4.743438694276847e-06,0.0,0.0002021579130087,0.0,0.0,15.096138954162598,0.0,0.0,0.0,0.3148568272590637,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813823565840721,-1945.22607421875,304.1436462402344,0.733989417552948,0.1366540044546127,0.123618334531784,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135712653398513,-3270.24072265625,304.141357421875,0.9524492025375366,0.296954870223999,0.2078587412834167,293.0993347167969,297.1499938964844,293.1499938964844,0.212774783372879,-4413.8701171875,304.1437072753906,0.9513039588928224,0.2958569824695587,0.2804985642433166,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7174072265625,291.1355285644531,1.0,0.2330612987279892,0.8238182067871094,0.8238182067871094,1.0,1.0,-1.069306254386902,0.4519599676132202,0.6173462867736816,0.201520174741745,0.0,0.0,0.4091562926769256,38.17375946044922,49.0,-1.509112000465393,-8901.2548828125,138.8291778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.199195310473442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227085173130035,0.3227132856845855,-4.743438694276847e-06,0.0,0.0002021579130087,0.0,0.0,15.096138954162598,0.0,0.0,0.0,0.3148568272590637,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826757922768592,-1969.171142578125,304.14361572265625,0.7282184958457947,0.1382437944412231,0.1251323074102401,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068973302841187,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152881771326065,-3291.107666015625,304.1413879394531,0.941322386264801,0.2987400591373443,0.2091713100671768,293.0990295410156,297.1499938964844,293.1499938964844,0.2140891402959823,-4435.54931640625,304.14361572265625,0.9396169781684875,0.2972062528133392,0.2818599939346313,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068973302841187,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.87603759765625,293.7340393066406,291.1346740722656,1.0,0.2371948212385177,0.8235175609588623,0.8235175609588623,1.0,1.0,-1.0749578475952148,0.4543681144714355,0.6205897331237793,0.2030551135540008,0.0,0.0,0.4112522900104522,40.54669952392578,52.0,-1.2097761631011963,-8947.0712890625,144.64183044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000546157360077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252019882202148,0.3252067267894745,-4.752129825646989e-06,0.0,0.0002030299947364,0.0,0.0,15.257484436035156,0.0,0.0,0.0,0.3155176043510437,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826757922768592,-1969.171142578125,304.14361572265625,0.7282184958457947,0.1382437944412231,0.1251323074102401,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068973302841187,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152881771326065,-3291.107666015625,304.1413879394531,0.941322386264801,0.2987400591373443,0.2091713100671768,293.0990295410156,297.1499938964844,293.1499938964844,0.2140891402959823,-4435.54931640625,304.14361572265625,0.9396169781684875,0.2972062528133392,0.2818599939346313,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068973302841187,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.87603759765625,293.7340393066406,291.1346740722656,1.0,0.2371948212385177,0.8235175609588623,0.8235175609588623,1.0,1.0,-1.0749578475952148,0.4543681144714355,0.6205897331237793,0.2030551135540008,0.0,0.0,0.4112522900104522,40.54669952392578,52.0,-1.2097761631011963,-8947.0712890625,144.64183044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000546157360077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252019882202148,0.3252067267894745,-4.752129825646989e-06,0.0,0.0002030299947364,0.0,0.0,15.257484436035156,0.0,0.0,0.0,0.3155176043510437,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839691013097763,-1993.1585693359373,304.1435852050781,0.7223961353302002,0.1398307234048843,0.1266509890556335,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003020167350769,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169937640428543,-3311.793701171875,304.14141845703125,0.9298522472381592,0.3005057275295257,0.2104758620262146,293.0987243652344,297.1499938964844,293.1499938964844,0.2154096066951751,-4457.29052734375,304.1435241699219,0.9276392459869384,0.2985564768314361,0.2832299470901489,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003020167350769,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7509155273437,291.1340637207031,1.0,0.2415364533662796,0.8232169151306152,0.8232169151306152,1.0,1.0,-1.080668330192566,0.4568016827106476,0.623866617679596,0.2046128213405609,0.0,0.0,0.4134173691272735,43.11400604248047,55.0,-0.8866707682609558,-8993.51171875,150.8851776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010036557912826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278092443943023,0.3278140127658844,-4.761363015859388e-06,0.0,0.0002039931569015,0.0,0.0,15.427520751953123,0.0,0.0,0.0,0.3162136971950531,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839691013097763,-1993.1585693359373,304.1435852050781,0.7223961353302002,0.1398307234048843,0.1266509890556335,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003020167350769,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169937640428543,-3311.793701171875,304.14141845703125,0.9298522472381592,0.3005057275295257,0.2104758620262146,293.0987243652344,297.1499938964844,293.1499938964844,0.2154096066951751,-4457.29052734375,304.1435241699219,0.9276392459869384,0.2985564768314361,0.2832299470901489,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003020167350769,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7509155273437,291.1340637207031,1.0,0.2415364533662796,0.8232169151306152,0.8232169151306152,1.0,1.0,-1.080668330192566,0.4568016827106476,0.623866617679596,0.2046128213405609,0.0,0.0,0.4134173691272735,43.11400604248047,55.0,-0.8866707682609558,-8993.51171875,150.8851776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010036557912826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278092443943023,0.3278140127658844,-4.761363015859388e-06,0.0,0.0002039931569015,0.0,0.0,15.427520751953123,0.0,0.0,0.0,0.3162136971950531,4.0,0.0,1.0
