time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846152752637863,-2005.1578369140625,304.1435852050781,0.7194950580596924,0.1406229734420776,0.1274114698171615,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971385300159454,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.2178417146205902,-3322.062255859375,304.1414489746094,0.9241769909858704,0.3013812005519867,0.2111247330904007,293.0986022949219,297.1499938964844,293.1499938964844,0.2160714864730835,-4468.173828125,304.1434936523437,0.9217489957809448,0.2992318272590637,0.2839175164699554,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971385300159454,0.050000000745058,0.2315941154956817,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.87725830078125,293.7593994140625,291.13385009765625,1.0,0.2437620908021927,0.8230666518211365,0.8230666518211365,1.0,1.0,-1.083539962768555,0.4580257833003998,0.6255142092704773,0.2053984105587005,0.0,0.0,0.4145160913467407,44.457176208496094,55.0,-0.7210012674331665,-9016.9326171875,154.1443328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.85546875,18000.0,0.0,0.0,0.2015105038881302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291443586349487,0.3291491270065307,-4.766146048496012e-06,0.0,0.000204507538001,0.0,0.0,15.51511001586914,0.0,0.0,0.0,0.3165720999240875,4.0,0.0,1.0
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852609127759933,-2017.155517578125,304.1435546875,0.7166047692298889,0.1414143145084381,0.1281724125146865,293.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940608143806457,0.050000000745058,0.0488755255937576,293.07672119140625,297.1499938964844,293.1499938964844,0.2186861038208007,-3332.27734375,304.1414489746094,0.9186398983001708,0.302251785993576,0.2117711454629898,293.0984802246094,297.1499938964844,293.1499938964844,0.2167341113090515,-4479.05908203125,304.1434936523437,0.916034460067749,0.2999072968959808,0.2846064865589142,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940608143806457,0.050000000745058,0.2318444550037384,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.87774658203125,293.7679443359375,291.1336975097656,1.0,0.2460136413574218,0.8229069709777832,0.8229069709777832,1.0,1.0,-1.0864200592041016,0.4592529237270355,0.6271671056747437,0.2061869204044342,0.0,0.0,0.4156200289726257,45.83367919921875,58.0,-0.5516020655632019,-9040.4580078125,157.4835968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,306.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.59375,18000.0,0.0,0.0,0.2020374685525894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304938971996307,0.3304986655712127,-4.771018211613409e-06,0.0,0.0002050423499895,0.0,0.0,15.604008674621582,0.0,0.0,0.0,0.3169357776641845,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865556895732879,-2041.251708984375,304.1435546875,0.7108409404754639,0.1429904103279113,0.1296935230493545,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204248160123825,-3353.317626953125,304.1413879394531,0.9083139896392822,0.3040797412395477,0.2130927443504333,293.0986022949219,297.1499938964844,293.1499938964844,0.2180471867322921,-4500.61083984375,304.1434631347656,0.905408263206482,0.3011870086193084,0.2859538197517395,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505687773227691,0.8225875496864319,0.8225875496864319,1.0,1.0,-1.0921995639801023,0.4617162048816681,0.6304833889007568,0.2077727764844894,0.0,0.0,0.4179456233978271,48.67068862915039,61.0,-2.3852150440216064,-9091.0751953125,164.3734893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.642578125,18000.0,0.0,0.0,0.2031489461660385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332645297050476,0.3332692980766296,-4.781000370712718e-06,0.0,0.0002061703562503,0.0,0.0,15.787240028381348,0.0,0.0,0.0,0.3176864683628082,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865556895732879,-2041.251708984375,304.1435546875,0.7108409404754639,0.1429904103279113,0.1296935230493545,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204248160123825,-3353.317626953125,304.1413879394531,0.9083139896392822,0.3040797412395477,0.2130927443504333,293.0986022949219,297.1499938964844,293.1499938964844,0.2180471867322921,-4500.61083984375,304.1434631347656,0.905408263206482,0.3011870086193084,0.2859538197517395,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505687773227691,0.8225875496864319,0.8225875496864319,1.0,1.0,-1.0921995639801023,0.4617162048816681,0.6304833889007568,0.2077727764844894,0.0,0.0,0.4179456233978271,48.67068862915039,61.0,-2.3852150440216064,-9091.0751953125,164.3734893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.642578125,18000.0,0.0,0.0,0.2031489461660385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332645297050476,0.3332692980766296,-4.781000370712718e-06,0.0,0.0002061703562503,0.0,0.0,15.787240028381348,0.0,0.0,0.0,0.3176864683628082,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.0879627168178558,-2067.529052734375,304.1433410644531,0.705332338809967,0.1447910815477371,0.1313286870718002,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908341884613,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222515493631363,-3375.430419921875,304.1412353515625,0.8992733359336853,0.3058097064495086,0.2144402265548706,293.0995788574219,297.1499938964844,293.1499938964844,0.219268649816513,-4520.6318359375,304.14361572265625,0.8958627581596375,0.3022923767566681,0.2871420681476593,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908341884613,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.2551582157611847,0.8222681879997253,0.8222681879997253,1.0,1.0,-1.0979807376861572,0.4641813337802887,0.6337994337081909,0.2093632221221923,0.0,0.0,0.4209928214550018,51.59832763671875,64.0,-3.800931930541992,-9151.751953125,171.50143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.265625,18000.0,0.0,0.0,0.2043544650077819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368030786514282,0.3368078768253326,-4.792951585841365e-06,0.0,0.0002073937939712,0.0,0.0,16.020360946655273,0.0,0.0,0.0,0.318636804819107,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.0879627168178558,-2067.529052734375,304.1433410644531,0.705332338809967,0.1447910815477371,0.1313286870718002,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908341884613,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222515493631363,-3375.430419921875,304.1412353515625,0.8992733359336853,0.3058097064495086,0.2144402265548706,293.0995788574219,297.1499938964844,293.1499938964844,0.219268649816513,-4520.6318359375,304.14361572265625,0.8958627581596375,0.3022923767566681,0.2871420681476593,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908341884613,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.2551582157611847,0.8222681879997253,0.8222681879997253,1.0,1.0,-1.0979807376861572,0.4641813337802887,0.6337994337081909,0.2093632221221923,0.0,0.0,0.4209928214550018,51.59832763671875,64.0,-3.800931930541992,-9151.751953125,171.50143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.265625,18000.0,0.0,0.0,0.2043544650077819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368030786514282,0.3368078768253326,-4.792951585841365e-06,0.0,0.0002073937939712,0.0,0.0,16.020360946655273,0.0,0.0,0.0,0.318636804819107,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896146297454834,-2098.400390625,304.142822265625,0.700711190700531,0.1468905210494995,0.133279412984848,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237109541893005,-3392.916259765625,304.1417236328125,0.8905602693557739,0.3071604967117309,0.2155172377824783,293.1008605957031,297.1499938964844,293.1499938964844,0.2203632593154907,-4538.474609375,304.1439208984375,0.886823832988739,0.3033124506473541,0.2882346212863922,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.2597478032112121,0.8219308257102966,0.8219308257102966,1.0,1.0,-1.1037203073501587,0.4666283428668976,0.6370919942855835,0.2109443694353103,0.0,0.0,0.4241249859333038,54.59608459472656,67.0,-2.3696885108947754,-9215.494140625,178.81869506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.2056786566972732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407183587551117,0.3407231569290161,-4.80723565488006e-06,0.0,0.0002087376778945,0.0,0.0,16.283544540405273,0.0,0.0,0.0,0.3197071552276611,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896146297454834,-2098.400390625,304.142822265625,0.700711190700531,0.1468905210494995,0.133279412984848,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237109541893005,-3392.916259765625,304.1417236328125,0.8905602693557739,0.3071604967117309,0.2155172377824783,293.1008605957031,297.1499938964844,293.1499938964844,0.2203632593154907,-4538.474609375,304.1439208984375,0.886823832988739,0.3033124506473541,0.2882346212863922,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.2597478032112121,0.8219308257102966,0.8219308257102966,1.0,1.0,-1.1037203073501587,0.4666283428668976,0.6370919942855835,0.2109443694353103,0.0,0.0,0.4241249859333038,54.59608459472656,67.0,-2.3696885108947754,-9215.494140625,178.81869506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.2056786566972732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407183587551117,0.3407231569290161,-4.80723565488006e-06,0.0,0.0002087376778945,0.0,0.0,16.283544540405273,0.0,0.0,0.0,0.3197071552276611,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913343653082847,-2130.52783203125,304.142333984375,0.696574330329895,0.1490207016468048,0.1353169530630111,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701199233531952,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.224969670176506,-3407.9208984375,304.14239501953125,0.8822036981582642,0.3083385229110718,0.216447114944458,293.1022033691406,297.1499938964844,293.1499938964844,0.2213958948850631,-4555.2724609375,304.14422607421875,0.8783207535743713,0.3042855560779571,0.2892782390117645,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701199233531952,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643107175827026,0.8215934634208679,0.8215934634208679,1.0,1.0,-1.1093443632125854,0.4690267145633697,0.6403176188468933,0.2124963849782943,0.0,0.0,0.4272969663143158,57.64966583251953,70.0,-1.482044339179993,-9280.048828125,186.27674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2071143537759781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344723105430603,0.3447279334068298,-4.822314167540753e-06,0.0,0.0002101947466144,0.0,0.0,16.556428909301758,0.0,0.0,0.0,0.3208182156085968,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913343653082847,-2130.52783203125,304.142333984375,0.696574330329895,0.1490207016468048,0.1353169530630111,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701199233531952,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.224969670176506,-3407.9208984375,304.14239501953125,0.8822036981582642,0.3083385229110718,0.216447114944458,293.1022033691406,297.1499938964844,293.1499938964844,0.2213958948850631,-4555.2724609375,304.14422607421875,0.8783207535743713,0.3042855560779571,0.2892782390117645,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701199233531952,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643107175827026,0.8215934634208679,0.8215934634208679,1.0,1.0,-1.1093443632125854,0.4690267145633697,0.6403176188468933,0.2124963849782943,0.0,0.0,0.4272969663143158,57.64966583251953,70.0,-1.482044339179993,-9280.048828125,186.27674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2071143537759781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344723105430603,0.3447279334068298,-4.822314167540753e-06,0.0,0.0002101947466144,0.0,0.0,16.556428909301758,0.0,0.0,0.0,0.3208182156085968,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921214818954467,-2145.21875,304.1423034667969,0.6944308280944824,0.1498830318450927,0.1362387984991073,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527377605438,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.2255755811929702,-3415.15576171875,304.1426696777344,0.878178060054779,0.3088937401771545,0.2168840020895004,293.1028747558594,297.1499938964844,293.1499938964844,0.2219138890504837,-4563.71923828125,304.1443176269531,0.8742555379867554,0.3047599196434021,0.2897882759571075,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527377605438,0.050000000745058,0.2342805415391922,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,282.8113708496094,293.7235107421875,291.12530517578125,1.0,0.2665731906890869,0.8214247822761536,0.8214247822761536,1.0,1.0,-1.111999273300171,0.4701580107212066,0.6418412327766418,0.2132309228181839,0.0,0.0,0.4290124773979187,59.19977188110352,70.0,-2.9359471797943115,-9314.5205078125,190.0273895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8281555175781,306.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.09765625,18000.0,0.0,0.0,0.2078722864389419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468093276023865,0.3468141555786133,-4.8301194510713685e-06,0.0,0.0002109639463014,0.0,0.0,16.699338912963867,0.0,0.0,0.0,0.3214011192321777,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927788764238357,-2157.47021484375,304.1425170898437,0.6920463442802429,0.1505850851535797,0.1369959861040115,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624817848205,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261809259653091,-3422.3994140625,304.1429138183594,0.8742491006851196,0.3094375133514404,0.2173108458518982,293.103515625,297.1499938964844,293.1499938964844,0.2224393486976623,-4572.3056640625,304.1444091796875,0.8702988624572754,0.3052278757095337,0.2902926504611969,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624817848205,0.050000000745058,0.2345678657293319,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7049255371094,291.1235046386719,1.0,0.2688164710998535,0.8212485313415527,0.8212485313415527,1.0,1.0,-1.11444354057312,0.4711979031562805,0.6432456374168396,0.2139068245887756,0.0,0.0,0.4309378266334533,60.76863861083984,73.0,-3.652088642120361,-9350.904296875,193.7639617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,306.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.337890625,18000.0,0.0,0.0,0.2086585015058517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349135547876358,0.3491403758525848,-4.838542736251839e-06,0.0,0.0002117618569172,0.0,0.0,16.858539581298828,0.0,0.0,0.0,0.3220487236976623,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938402563333511,-2177.171630859375,304.14324951171875,0.6870219111442566,0.1517582535743713,0.1382273286581039,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273209393024444,-3435.99560546875,304.14337158203125,0.866776704788208,0.3105034530162811,0.2181477397680282,293.10479736328125,297.1499938964844,293.1499938964844,0.2234289348125457,-4588.40576171875,304.1446228027344,0.8627861738204956,0.3061452209949493,0.2912850677967071,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690979003906,291.1224975585937,1.0,0.2732390761375427,0.8208959102630615,0.8208959102630615,1.0,1.0,-1.1189616918563845,0.4731182754039764,0.6458434462547302,0.2151555866003036,0.0,0.0,0.4347402155399322,63.93499374389648,76.0,-1.4401482343673706,-9424.955078125,201.21836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.210319384932518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541008830070495,0.3541057407855987,-4.8574638640275225e-06,0.0,0.000213447434362,0.0,0.0,17.20394515991211,0.0,0.0,0.0,0.3234442472457886,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938402563333511,-2177.171630859375,304.14324951171875,0.6870219111442566,0.1517582535743713,0.1382273286581039,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273209393024444,-3435.99560546875,304.14337158203125,0.866776704788208,0.3105034530162811,0.2181477397680282,293.10479736328125,297.1499938964844,293.1499938964844,0.2234289348125457,-4588.40576171875,304.1446228027344,0.8627861738204956,0.3061452209949493,0.2912850677967071,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690979003906,291.1224975585937,1.0,0.2732390761375427,0.8208959102630615,0.8208959102630615,1.0,1.0,-1.1189616918563845,0.4731182754039764,0.6458434462547302,0.2151555866003036,0.0,0.0,0.4347402155399322,63.93499374389648,76.0,-1.4401482343673706,-9424.955078125,201.21836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.210319384932518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541008830070495,0.3541057407855987,-4.8574638640275225e-06,0.0,0.000213447434362,0.0,0.0,17.20394515991211,0.0,0.0,0.0,0.3234442472457886,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947510153055191,-2194.029296875,304.1439819335937,0.6821017265319824,0.1527952700853347,0.1392981559038162,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283963859081268,-3448.7900390625,304.143798828125,0.8598606586456299,0.3115421831607818,0.2189661264419555,293.1060485839844,297.1499938964844,293.1499938964844,0.2243603020906448,-4603.50390625,304.1448669433594,0.8558403253555298,0.3070392310619354,0.2922555804252624,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775737047195434,0.8205433487892151,0.8205433487892151,1.0,1.0,-1.1232428550720217,0.4749372005462646,0.6483057141304016,0.2163388133049011,0.0,0.0,0.4382967948913574,67.11386108398438,79.0,0.5153071284294128,-9495.06640625,208.6752319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120764702558517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588591516017914,0.3588640391826629,-4.876688308286248e-06,0.0,0.0002152306551579,0.0,0.0,17.54188346862793,0.0,0.0,0.0,0.3248113095760345,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947510153055191,-2194.029296875,304.1439819335937,0.6821017265319824,0.1527952700853347,0.1392981559038162,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283963859081268,-3448.7900390625,304.143798828125,0.8598606586456299,0.3115421831607818,0.2189661264419555,293.1060485839844,297.1499938964844,293.1499938964844,0.2243603020906448,-4603.50390625,304.1448669433594,0.8558403253555298,0.3070392310619354,0.2922555804252624,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775737047195434,0.8205433487892151,0.8205433487892151,1.0,1.0,-1.1232428550720217,0.4749372005462646,0.6483057141304016,0.2163388133049011,0.0,0.0,0.4382967948913574,67.11386108398438,79.0,0.5153071284294128,-9495.06640625,208.6752319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120764702558517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588591516017914,0.3588640391826629,-4.876688308286248e-06,0.0,0.0002152306551579,0.0,0.0,17.54188346862793,0.0,0.0,0.0,0.3248113095760345,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955959856510162,-2209.6552734375,304.1445617675781,0.6774489283561707,0.1537672281265258,0.1403000801801681,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294285297393798,-3461.057861328125,304.1441345214844,0.853472113609314,0.3125514686107635,0.2197644561529159,293.10723876953125,297.1499938964844,293.1499938964844,0.2252570241689682,-4618.0185546875,304.14508056640625,0.8494311571121216,0.3079123795032501,0.2932059466838836,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818205952644348,0.8201895356178284,0.8201895356178284,1.0,1.0,-1.1273937225341797,0.4767006635665893,0.6506929993629456,0.2174856811761856,0.0,0.0,0.4416211247444153,70.29310607910156,67.0,1.7587575912475586,-9562.345703125,216.1423492431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406616210937,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138909995555877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633812963962555,0.3633862137794494,-4.895369784208015e-06,0.0,0.0002170721854781,0.0,0.0,17.867584228515625,0.0,0.0,0.0,0.3261255919933319,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955959856510162,-2209.6552734375,304.1445617675781,0.6774489283561707,0.1537672281265258,0.1403000801801681,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294285297393798,-3461.057861328125,304.1441345214844,0.853472113609314,0.3125514686107635,0.2197644561529159,293.10723876953125,297.1499938964844,293.1499938964844,0.2252570241689682,-4618.0185546875,304.14508056640625,0.8494311571121216,0.3079123795032501,0.2932059466838836,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818205952644348,0.8201895356178284,0.8201895356178284,1.0,1.0,-1.1273937225341797,0.4767006635665893,0.6506929993629456,0.2174856811761856,0.0,0.0,0.4416211247444153,70.29310607910156,67.0,1.7587575912475586,-9562.345703125,216.1423492431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406616210937,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138909995555877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633812963962555,0.3633862137794494,-4.895369784208015e-06,0.0,0.0002170721854781,0.0,0.0,17.867584228515625,0.0,0.0,0.0,0.3261255919933319,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962786078453064,-2222.2119140625,304.1452331542969,0.6807832717895508,0.1547333598136901,0.14112588763237,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302781343460083,-3471.063232421875,304.1446838378906,0.8565545678138733,0.3135908544063568,0.2204465568065643,293.10821533203125,297.1499938964844,293.1499938964844,0.2259670346975326,-4629.37841796875,304.1455383300781,0.8523533344268799,0.3087930679321289,0.2939913868904114,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280212402344,1.0,0.2804921865463257,0.8198357820510864,0.8198357820510864,1.0,1.0,-1.1298866271972656,0.477741539478302,0.6521450281143188,0.2181819677352905,0.0,0.0,0.4444628655910492,69.37257385253906,55.0,4.794577121734619,-9619.5849609375,215.2113800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157152444124221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674735426902771,0.367478460073471,-4.912986241834005e-06,0.0,0.0002189235383411,0.0,0.0,18.16740608215332,0.0,0.0,0.0,0.3273296356201172,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962786078453064,-2222.2119140625,304.1452331542969,0.6807832717895508,0.1547333598136901,0.14112588763237,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302781343460083,-3471.063232421875,304.1446838378906,0.8565545678138733,0.3135908544063568,0.2204465568065643,293.10821533203125,297.1499938964844,293.1499938964844,0.2259670346975326,-4629.37841796875,304.1455383300781,0.8523533344268799,0.3087930679321289,0.2939913868904114,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280212402344,1.0,0.2804921865463257,0.8198357820510864,0.8198357820510864,1.0,1.0,-1.1298866271972656,0.477741539478302,0.6521450281143188,0.2181819677352905,0.0,0.0,0.4444628655910492,69.37257385253906,55.0,4.794577121734619,-9619.5849609375,215.2113800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157152444124221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674735426902771,0.367478460073471,-4.912986241834005e-06,0.0,0.0002189235383411,0.0,0.0,18.16740608215332,0.0,0.0,0.0,0.3273296356201172,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965800210833549,-2227.731201171875,304.14556884765625,0.6850889921188354,0.1552338451147079,0.1415033936500549,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892521381378,0.050000000745058,0.0497107878327369,293.0960998535156,297.1499938964844,293.1499938964844,0.2306626290082931,-3475.568359375,304.1449584960937,0.8612224459648132,0.3141526877880096,0.2207755744457245,293.10858154296875,297.1499938964844,293.1499938964844,0.2262628823518753,-4634.06396484375,304.14581298828125,0.8568747043609619,0.3092494010925293,0.2943460047245025,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892521381378,0.050000000745058,0.2358065694570541,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.67950439453125,293.5691833496094,291.1307983398437,1.0,0.2783436179161072,0.8196588754653931,0.8196588754653931,1.0,1.0,-1.1306793689727783,0.4780658185482025,0.6526135802268982,0.2184018790721893,0.0,0.0,0.4455130696296692,67.61752319335938,55.0,6.246105670928955,-9642.8056640625,212.10113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216186523437,306.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.83203125,18000.0,0.0,0.0,0.2166058123111724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691058158874511,0.3691107332706451,-4.920630999549758e-06,0.0,0.0002198273723479,0.0,0.0,18.28980255126953,0.0,0.0,0.0,0.3278206288814544,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968694388866424,-2233.02978515625,304.1458435058594,0.6909069418907166,0.1557457149028778,0.1418676674365997,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939991474151,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.2310461997985839,-3480.0703125,304.1451721191406,0.8677319288253784,0.3147417306900024,0.2211057394742965,293.10888671875,297.1499938964844,293.1499938964844,0.2265434265136718,-4638.5048828125,304.14605712890625,0.8631972670555115,0.3097169399261474,0.2946862876415252,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939991474151,0.050000000745058,0.2353575825691223,291.1329650878906,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,293.55841064453125,291.133544921875,1.0,0.2753954827785492,0.8194845914840698,0.8194845914840698,1.0,1.0,-1.1312689781188965,0.4783021509647369,0.6529668569564819,0.2185651361942291,0.0,0.0,0.4463698863983154,65.22980499267578,43.0,6.951237678527832,-9662.892578125,207.70162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7212829589844,306.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.75390625,18000.0,0.0,0.0,0.2174666672945022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704416751861572,0.3704465925693512,-4.927101599605521e-06,0.0,0.0002207010256825,0.0,0.0,18.391016006469727,0.0,0.0,0.0,0.3282279670238495,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974269732832908,-2243.2421875,304.14630126953125,0.7069326639175415,0.1567997932434082,0.1425704509019851,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678666293621063,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318264544010162,-3489.2587890625,304.1454772949219,0.8863881230354309,0.3159905076026916,0.2217759490013122,293.1092529296875,297.1499938964844,293.1499938964844,0.2270803451538086,-4647.0205078125,304.146484375,0.8813941478729248,0.3106832206249237,0.2953398823738098,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678666293621063,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675261199474334,0.8191359639167786,0.8191359639167786,1.0,1.0,-1.1320013999938965,0.4785812199115753,0.6534201502799988,0.2187659740447998,0.0,0.0,0.4475775063037872,58.995723724365234,31.0,7.215341091156006,-9696.615234375,195.9358062744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190615385770797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723932206630707,0.372398167848587,-4.936859568260843e-06,0.0,0.0002223196206614,0.0,0.0,18.54045295715332,0.0,0.0,0.0,0.328828901052475,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974269732832908,-2243.2421875,304.14630126953125,0.7069326639175415,0.1567997932434082,0.1425704509019851,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678666293621063,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318264544010162,-3489.2587890625,304.1454772949219,0.8863881230354309,0.3159905076026916,0.2217759490013122,293.1092529296875,297.1499938964844,293.1499938964844,0.2270803451538086,-4647.0205078125,304.146484375,0.8813941478729248,0.3106832206249237,0.2953398823738098,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678666293621063,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675261199474334,0.8191359639167786,0.8191359639167786,1.0,1.0,-1.1320013999938965,0.4785812199115753,0.6534201502799988,0.2187659740447998,0.0,0.0,0.4475775063037872,58.995723724365234,31.0,7.215341091156006,-9696.615234375,195.9358062744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190615385770797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723932206630707,0.372398167848587,-4.936859568260843e-06,0.0,0.0002223196206614,0.0,0.0,18.54045295715332,0.0,0.0,0.0,0.328828901052475,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979698747396469,-2253.19921875,304.1466064453125,0.7276013493537903,0.1578848510980606,0.1432522684335708,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181866168976,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326342761516571,-3498.80859375,304.1456298828125,0.913942813873291,0.3173131346702575,0.2224618643522262,293.1094055175781,297.1499938964844,293.1499938964844,0.2276062369346618,-4655.39794921875,304.1467590332031,0.9080204963684082,0.3116844594478607,0.2959742546081543,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181866168976,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.2575384080410003,0.8187873959541321,0.8187873959541321,1.0,1.0,-1.1323306560516355,0.4786860346794128,0.6536446213722229,0.2188520580530166,0.0,0.0,0.4481891691684723,51.38388442993164,25.0,6.5055036544799805,-9723.7265625,181.37615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.2204412817955017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734855949878692,0.3734905421733856,-4.942824489262421e-06,0.0,0.0002237198787042,0.0,0.0,18.626087188720703,0.0,0.0,0.0,0.3291735053062439,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979698747396469,-2253.19921875,304.1466064453125,0.7276013493537903,0.1578848510980606,0.1432522684335708,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181866168976,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326342761516571,-3498.80859375,304.1456298828125,0.913942813873291,0.3173131346702575,0.2224618643522262,293.1094055175781,297.1499938964844,293.1499938964844,0.2276062369346618,-4655.39794921875,304.1467590332031,0.9080204963684082,0.3116844594478607,0.2959742546081543,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181866168976,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.2575384080410003,0.8187873959541321,0.8187873959541321,1.0,1.0,-1.1323306560516355,0.4786860346794128,0.6536446213722229,0.2188520580530166,0.0,0.0,0.4481891691684723,51.38388442993164,25.0,6.5055036544799805,-9723.7265625,181.37615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.2204412817955017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734855949878692,0.3734905421733856,-4.942824489262421e-06,0.0,0.0002237198787042,0.0,0.0,18.626087188720703,0.0,0.0,0.0,0.3291735053062439,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985515788197517,-2263.91015625,304.14678955078125,0.7501879930496216,0.1589758247137069,0.1439683437347412,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010427474975,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335280776023864,-3509.438232421875,304.1455993652344,0.9483779668807985,0.3186657428741455,0.2231953144073486,293.1094665527344,297.1499938964844,293.1499938964844,0.2281970977783203,-4664.912109375,304.1468505859375,0.9418067336082458,0.312703013420105,0.2966529130935669,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010427474975,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.2481346130371093,0.8184623718261719,0.8184623718261719,1.0,1.0,-1.1329647302627563,0.478927731513977,0.6540369987487793,0.2190173119306564,0.0,0.0,0.4484370350837707,44.34143829345703,25.0,4.431988716125488,-9749.0927734375,167.9949493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.724609375,18000.0,0.0,0.0,0.2215742617845535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739548623561859,0.3739598095417022,-4.945737600792199e-06,0.0,0.0002248697128379,0.0,0.0,18.66412925720215,0.0,0.0,0.0,0.3293285965919494,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985515788197517,-2263.91015625,304.14678955078125,0.7501879930496216,0.1589758247137069,0.1439683437347412,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010427474975,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335280776023864,-3509.438232421875,304.1455993652344,0.9483779668807985,0.3186657428741455,0.2231953144073486,293.1094665527344,297.1499938964844,293.1499938964844,0.2281970977783203,-4664.912109375,304.1468505859375,0.9418067336082458,0.312703013420105,0.2966529130935669,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010427474975,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.2481346130371093,0.8184623718261719,0.8184623718261719,1.0,1.0,-1.1329647302627563,0.478927731513977,0.6540369987487793,0.2190173119306564,0.0,0.0,0.4484370350837707,44.34143829345703,25.0,4.431988716125488,-9749.0927734375,167.9949493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.724609375,18000.0,0.0,0.0,0.2215742617845535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739548623561859,0.3739598095417022,-4.945737600792199e-06,0.0,0.0002248697128379,0.0,0.0,18.66412925720215,0.0,0.0,0.0,0.3293285965919494,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991935059428215,-2275.77587890625,304.14678955078125,0.7717272043228149,0.160034105181694,0.1447352021932602,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133775472640991,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345198690891266,-3521.2861328125,304.1454162597656,0.9760586023330688,0.3199828863143921,0.2239710390567779,293.10955810546875,297.1499938964844,293.1499938964844,0.2288964390754699,-4676.27783203125,304.146728515625,0.9700655341148376,0.3137112259864807,0.2974037826061249,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133775472640991,0.050000000745058,0.2304757684469223,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.241272434592247,0.8181374073028564,0.8181374073028564,1.0,1.0,-1.1343168020248413,0.4794838726520538,0.6548328399658203,0.2193751186132431,0.0,0.0,0.4486837983131408,39.21774673461914,28.0,1.6311967372894287,-9778.0791015625,158.5044403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.222466230392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742707967758178,0.3742757439613342,-4.947257366438862e-06,0.0,0.0002257749438285,0.0,0.0,18.68826675415039,0.0,0.0,0.0,0.3294275403022766,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991935059428215,-2275.77587890625,304.14678955078125,0.7717272043228149,0.160034105181694,0.1447352021932602,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133775472640991,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345198690891266,-3521.2861328125,304.1454162597656,0.9760586023330688,0.3199828863143921,0.2239710390567779,293.10955810546875,297.1499938964844,293.1499938964844,0.2288964390754699,-4676.27783203125,304.146728515625,0.9700655341148376,0.3137112259864807,0.2974037826061249,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133775472640991,0.050000000745058,0.2304757684469223,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.241272434592247,0.8181374073028564,0.8181374073028564,1.0,1.0,-1.1343168020248413,0.4794838726520538,0.6548328399658203,0.2193751186132431,0.0,0.0,0.4486837983131408,39.21774673461914,28.0,1.6311967372894287,-9778.0791015625,158.5044403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.222466230392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742707967758178,0.3742757439613342,-4.947257366438862e-06,0.0,0.0002257749438285,0.0,0.0,18.68826675415039,0.0,0.0,0.0,0.3294275403022766,4.0,0.0,1.0
