time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995320454239845,-2282.04248046875,304.1467590332031,0.7805472612380981,0.1605423241853714,0.1451323926448822,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192283391952515,0.050000000745058,0.0485177412629127,293.097412109375,297.1499938964844,293.1499938964844,0.235039547085762,-3527.50146484375,304.1452941894531,0.9854677319526672,0.3206132054328918,0.2243656367063522,293.1096496582031,297.1499938964844,293.1499938964844,0.2292823940515518,-4682.57177734375,304.1466369628906,0.979820430278778,0.314204603433609,0.2978030741214752,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192283391952515,0.050000000745058,0.2301472723484039,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.58721923828125,293.47802734375,291.1471862792969,1.0,0.2390023320913314,0.8179749250411987,0.8179749250411987,1.0,1.0,-1.1352688074111938,0.4798828959465027,0.6553859710693359,0.219628095626831,0.0,0.0,0.4488812685012817,37.47822570800781,28.0,0.3639509081840515,-9794.728515625,155.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,306.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91015625,18000.0,0.0,0.0,0.2228337824344635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744959235191345,0.3745008707046509,-4.948074092681054e-06,0.0,0.0002261479530716,0.0,0.0,18.704574584960938,0.0,0.0,0.0,0.3294933438301086,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998765602707862,-2288.4208984375,304.1466979980469,0.7877109050750732,0.1610342115163803,0.145532801747322,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.523943305015564,0.050000000745058,0.048466682434082,293.09771728515625,297.1499938964844,293.1499938964844,0.2355652004480362,-3533.78662109375,304.14520263671875,0.9923306107521056,0.3212204575538635,0.2247584164142608,293.1097717285156,297.1499938964844,293.1499938964844,0.2296852320432663,-4689.14599609375,304.1465148925781,0.9869745373725892,0.3146886825561523,0.2982123792171478,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.523943305015564,0.050000000745058,0.2299050688743591,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.5779724121094,293.4693298339844,291.1466064453125,1.0,0.2373493909835815,0.8178087472915649,0.8178087472915649,1.0,1.0,-1.1363601684570312,0.4803424775600433,0.6560176610946655,0.2199184745550155,0.0,0.0,0.4491496682167053,36.20136260986328,31.0,-0.7285565137863159,-9812.7138671875,153.25729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,306.62744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.223158523440361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748027384281158,0.3748076856136322,-4.949146841681795e-06,0.0,0.0002264775248477,0.0,0.0,18.726675033569336,0.0,0.0,0.0,0.329582005739212,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005743891000747,-2301.33203125,304.1466369628906,0.7970401644706726,0.1619851738214492,0.1463389247655868,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360024005174636,-3538.59814453125,304.1462097167969,0.9990000128746032,0.3224291801452636,0.2250089943408966,293.11016845703125,297.1499938964844,293.1499938964844,0.2305178642272949,-4702.72412109375,304.14630126953125,0.9952005743980408,0.3156298696994781,0.2990488409996032,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,293.4521484375,291.1451110839844,1.0,0.2355732023715973,0.8174763917922974,0.8174763917922974,1.0,1.0,-1.1382579803466797,0.4811359345912933,0.657122015953064,0.2204257547855377,0.0,0.0,0.4498884677886963,34.755489349365234,34.0,-1.4873480796813965,-9849.5732421875,150.98838806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.223709225654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757081031799316,0.3757130801677704,-4.952412837155862e-06,0.0,0.0002270364348078,0.0,0.0,18.79230690002441,0.0,0.0,0.0,0.329843521118164,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005743891000747,-2301.33203125,304.1466369628906,0.7970401644706726,0.1619851738214492,0.1463389247655868,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360024005174636,-3538.59814453125,304.1462097167969,0.9990000128746032,0.3224291801452636,0.2250089943408966,293.11016845703125,297.1499938964844,293.1499938964844,0.2305178642272949,-4702.72412109375,304.14630126953125,0.9952005743980408,0.3156298696994781,0.2990488409996032,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,293.4521484375,291.1451110839844,1.0,0.2355732023715973,0.8174763917922974,0.8174763917922974,1.0,1.0,-1.1382579803466797,0.4811359345912933,0.657122015953064,0.2204257547855377,0.0,0.0,0.4498884677886963,34.755489349365234,34.0,-1.4873480796813965,-9849.5732421875,150.98838806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.223709225654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757081031799316,0.3757130801677704,-4.952412837155862e-06,0.0,0.0002270364348078,0.0,0.0,18.79230690002441,0.0,0.0,0.0,0.329843521118164,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012665256857872,-2314.0673828125,304.1466064453125,0.8001214265823364,0.1629154831171035,0.1471687704324722,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348226457834243,-3524.04248046875,304.1492614746094,0.9990000128746032,0.3244421780109405,0.2240741699934005,293.1106872558594,297.1499938964844,293.1499938964844,0.2313046306371688,-4715.44921875,304.1462097167969,0.9972655773162842,0.3165344893932342,0.2998996078968048,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.4382629394531,291.1469116210937,1.0,0.235366940498352,0.8171440958976746,0.8171440958976746,1.0,1.0,-1.13905131816864,0.4814566075801849,0.6575946807861328,0.220604807138443,0.0,0.0,0.4502578675746918,34.490081787109375,37.0,1.3038452863693235,-9878.275390625,150.69956970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.630859375,18000.0,0.0,0.0,0.2241452187299728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764542043209076,0.3764591813087463,-4.95612084705499e-06,0.0,0.0002274789003422,0.0,0.0,18.849952697753903,0.0,0.0,0.0,0.330068439245224,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012665256857872,-2314.0673828125,304.1466064453125,0.8001214265823364,0.1629154831171035,0.1471687704324722,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348226457834243,-3524.04248046875,304.1492614746094,0.9990000128746032,0.3244421780109405,0.2240741699934005,293.1106872558594,297.1499938964844,293.1499938964844,0.2313046306371688,-4715.44921875,304.1462097167969,0.9972655773162842,0.3165344893932342,0.2998996078968048,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.4382629394531,291.1469116210937,1.0,0.235366940498352,0.8171440958976746,0.8171440958976746,1.0,1.0,-1.13905131816864,0.4814566075801849,0.6575946807861328,0.220604807138443,0.0,0.0,0.4502578675746918,34.490081787109375,37.0,1.3038452863693235,-9878.275390625,150.69956970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.630859375,18000.0,0.0,0.0,0.2241452187299728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764542043209076,0.3764591813087463,-4.95612084705499e-06,0.0,0.0002274789003422,0.0,0.0,18.849952697753903,0.0,0.0,0.0,0.330068439245224,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1020000427961349,-2327.62109375,304.1465148925781,0.7999058365821838,0.1638248115777969,0.1480003297328949,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.2366622984409332,-3546.6552734375,304.1463317871094,0.9990000128746032,0.32640540599823,0.2255174219608307,293.1112976074219,297.1499938964844,293.1499938964844,0.2321721911430359,-4729.58447265625,304.1460266113281,0.9963847398757936,0.3174081146717071,0.3007390201091766,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.2364364862442016,0.8168023824691772,0.8168023824691772,1.0,1.0,-1.1428743600845337,0.4831007421016693,0.659773588180542,0.2216072827577591,0.0,0.0,0.4511032700538635,34.86246490478516,40.0,-4.398413181304932,-9917.5986328125,152.49537658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.2244970798492431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377204418182373,0.3772093951702118,-4.958697900292464e-06,0.0,0.0002278360043419,0.0,0.0,18.904077529907227,0.0,0.0,0.0,0.3302948176860809,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1020000427961349,-2327.62109375,304.1465148925781,0.7999058365821838,0.1638248115777969,0.1480003297328949,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.2366622984409332,-3546.6552734375,304.1463317871094,0.9990000128746032,0.32640540599823,0.2255174219608307,293.1112976074219,297.1499938964844,293.1499938964844,0.2321721911430359,-4729.58447265625,304.1460266113281,0.9963847398757936,0.3174081146717071,0.3007390201091766,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.2364364862442016,0.8168023824691772,0.8168023824691772,1.0,1.0,-1.1428743600845337,0.4831007421016693,0.659773588180542,0.2216072827577591,0.0,0.0,0.4511032700538635,34.86246490478516,40.0,-4.398413181304932,-9917.5986328125,152.49537658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.2244970798492431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377204418182373,0.3772093951702118,-4.958697900292464e-06,0.0,0.0002278360043419,0.0,0.0,18.904077529907227,0.0,0.0,0.0,0.3302948176860809,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027846410870552,-2342.17041015625,304.1463623046875,0.7970167398452759,0.1647267937660217,0.1488413214683532,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526303231716156,0.050000000745058,0.0484424531459808,293.0965270996094,297.1499938964844,293.1499938964844,0.2407581806182861,-3596.464599609375,304.1407470703125,0.9990000128746032,0.3269798457622528,0.2286402136087417,293.1117858886719,297.1499938964844,293.1499938964844,0.2331573665142059,-4745.7255859375,304.1457214355469,0.9930506348609924,0.3182900547981262,0.3015988767147064,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526303231716156,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.5046691894531,293.4037780761719,291.13592529296875,1.0,0.2385242283344268,0.8164606690406799,0.8164606690406799,1.0,1.0,-1.148908615112305,0.4857106506824493,0.663197934627533,0.223219484090805,0.0,0.0,0.4533478617668152,35.77021789550781,43.0,-9.29219913482666,-9981.171875,155.97364807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2248865962028503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797038197517395,0.3797087967395782,-4.966682809026679e-06,0.0,0.0002282313071191,0.0,0.0,19.082914352416992,0.0,0.0,0.0,0.3310084044933319,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027846410870552,-2342.17041015625,304.1463623046875,0.7970167398452759,0.1647267937660217,0.1488413214683532,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526303231716156,0.050000000745058,0.0484424531459808,293.0965270996094,297.1499938964844,293.1499938964844,0.2407581806182861,-3596.464599609375,304.1407470703125,0.9990000128746032,0.3269798457622528,0.2286402136087417,293.1117858886719,297.1499938964844,293.1499938964844,0.2331573665142059,-4745.7255859375,304.1457214355469,0.9930506348609924,0.3182900547981262,0.3015988767147064,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526303231716156,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.5046691894531,293.4037780761719,291.13592529296875,1.0,0.2385242283344268,0.8164606690406799,0.8164606690406799,1.0,1.0,-1.148908615112305,0.4857106506824493,0.663197934627533,0.223219484090805,0.0,0.0,0.4533478617668152,35.77021789550781,43.0,-9.29219913482666,-9981.171875,155.97364807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2248865962028503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797038197517395,0.3797087967395782,-4.966682809026679e-06,0.0,0.0002282313071191,0.0,0.0,19.082914352416992,0.0,0.0,0.0,0.3310084044933319,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.10318174213171,-2349.511962890625,304.14630126953125,0.7939403057098389,0.1651791483163833,0.1492742598056793,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234593749046326,0.050000000745058,0.0484716482460498,293.1003723144531,297.1499938964844,293.1499938964844,0.241242915391922,-3602.185546875,304.1416015625,0.9963518381118774,0.3268983662128448,0.2289469689130783,293.1119689941406,297.1499938964844,293.1499938964844,0.2336530834436416,-4753.81640625,304.1455993652344,0.9897550940513612,0.3187361061573028,0.3020464181900024,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234593749046326,0.050000000745058,0.2299286276102066,291.1335144042969,291.1499938964844,267.6000061035156,266.22589111328125,282.4944152832031,293.393798828125,291.1331481933594,1.0,0.2398321330547332,0.8162898421287537,0.8162898421287537,1.0,1.0,-1.150506615638733,0.4863936901092529,0.6641129851341248,0.2236436009407043,0.0,0.0,0.4547882378101349,36.532962799072266,43.0,-7.458529472351074,-10011.6865234375,157.9274139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016845703125,306.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.12109375,18000.0,0.0,0.0,0.2251355499029159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815771639347076,0.3815821409225464,-4.97353676109924e-06,0.0,0.0002284839574713,0.0,0.0,19.22053909301757,0.0,0.0,0.0,0.3315520584583282,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035569757223129,-2356.395751953125,304.14630126953125,0.7903791069984436,0.1656284928321838,0.1497112512588501,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203002691268921,0.050000000745058,0.0485056713223457,293.1031188964844,297.1499938964844,293.1499938964844,0.2413484901189804,-3603.08740234375,304.1429138183594,0.9923685789108276,0.3269875347614288,0.2289769202470779,293.1121520996094,297.1499938964844,293.1499938964844,0.2340960651636123,-4760.9677734375,304.1455993652344,0.985830008983612,0.3191805183887481,0.3024998605251312,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203002691268921,0.050000000745058,0.2300900220870971,291.1331481933594,291.1499938964844,267.5899963378906,266.2171936035156,282.48492431640625,293.3849792480469,291.13330078125,1.0,0.2412745505571365,0.8160964250564575,0.8160964250564575,1.0,1.0,-1.1518540382385254,0.4869708716869354,0.6648831367492676,0.2239815443754196,0.0,0.0,0.4559594392776489,37.41390609741211,46.0,-3.3239409923553467,-10039.310546875,160.0404815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,306.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.453125,18000.0,0.0,0.0,0.22542205452919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834099471569061,0.3834149539470672,-4.981362963007996e-06,0.0,0.0002287747192895,0.0,0.0,19.35958480834961,0.0,0.0,0.0,0.3320956826210022,4.0,0.0,1.0
413820,293.10845947265625,297.1499938964844,293.1499938964844,0.1041275635361671,-2366.842041015625,304.14630126953125,0.7845070958137512,0.1663129180669784,0.1503819972276687,293.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5152616500854492,0.050000000745058,0.0485637858510017,293.1059265136719,297.1499938964844,293.1499938964844,0.2416950464248657,-3606.899658203125,304.1441955566406,0.9856430888175964,0.3273358643054962,0.2292080819606781,293.1124572753906,297.1499938964844,293.1499938964844,0.2347637116909027,-4771.7255859375,304.1455993652344,0.979008972644806,0.3198577761650085,0.3031971156597137,293.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5152616500854492,0.050000000745058,0.2303656786680221,291.1337585449219,291.1499938964844,267.5746765136719,266.2040100097656,282.4710693359375,293.3729248046875,291.1336975097656,1.0,0.2437143474817276,0.8157998323440552,0.8157998323440552,1.0,1.0,-1.1541739702224731,0.4879682958126068,0.6662057042121887,0.2245652228593826,0.0,0.0,0.457559734582901,38.91880416870117,46.0,-1.2600164413452148,-10075.642578125,163.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0071716308594,306.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.494140625,18000.0,0.0,0.0,0.2259251624345779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857437372207641,0.3857487440109253,-4.9922746256925166e-06,0.0,0.000229285316891,0.0,0.0,19.540733337402344,0.0,0.0,0.0,0.3328137099742889,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043049171566963,-2370.0927734375,304.1462707519531,0.7826462388038635,0.1665207892656326,0.1505866944789886,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.513701319694519,0.050000000745058,0.0485828295350074,293.1065673828125,297.1499938964844,293.1499938964844,0.2418405264616012,-3608.56982421875,304.1444091796875,0.9834426641464232,0.3274700045585632,0.2293072044849395,293.1125183105469,297.1499938964844,293.1499938964844,0.2349745631217956,-4775.1318359375,304.1455993652344,0.9767507910728456,0.320063441991806,0.3034099340438843,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.513701319694519,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445061653852462,0.8157095909118652,0.8157095909118652,1.0,1.0,-1.1549254655838013,0.4882920682430267,0.6666333675384521,0.2247543632984161,0.0,0.0,0.4580907225608825,39.41191864013672,49.0,-1.2820922136306765,-10086.5869140625,164.85772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.2260928452014923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864575326442718,0.3864625096321106,-4.995420567865949e-06,0.0,0.0002294555015396,0.0,0.0,19.59564781188965,0.0,0.0,0.0,0.3330319821834564,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745307087898254,0.0,0.1514693051576614,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732869863510132,0.0,0.2297898083925247,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663200378417968,0.0,0.3043268918991089,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.2308711111545562,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153228163719177,0.8153228163719177,1.0,1.0,-1.1582679748535156,0.4897353649139404,0.6685326099395752,0.2255928814411163,0.0,0.0,0.0,41.675819396972656,60.0,-1.1901532411575315,-10135.1318359375,170.3045654296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.77032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897513151168823,0.3897563219070434,-5.009613232687116e-06,0.0,0.0,0.0,0.0,19.84900283813477,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745307087898254,0.0,0.1514693051576614,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732869863510132,0.0,0.2297898083925247,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663200378417968,0.0,0.3043268918991089,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.2308711111545562,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153228163719177,0.8153228163719177,1.0,1.0,-1.1582679748535156,0.4897353649139404,0.6685326099395752,0.2255928814411163,0.0,0.0,0.0,41.675819396972656,60.0,-1.1901532411575315,-10135.1318359375,170.3045654296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.77032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897513151168823,0.3897563219070434,-5.009613232687116e-06,0.0,0.0,0.0,0.0,19.84900283813477,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.00067677203333,293.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,0.0003062404866795,292.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172912597656,0.0,0.0,0.0009377354290336,292.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3335876464844,0.0,0.0,0.0012447260087355,292.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,0.0014526729937642,291.280517578125,294.1499938964844,267.5289001464844,266.16552734375,275.1312255859375,274.03472900390625,291.13531494140625,0.0,0.0,0.3815887868404388,0.3815887868404388,1.0,1.0,-0.005542735569179,0.0193660892546176,-0.0138233546167612,-0.1065316647291183,0.0,0.0,0.0,-0.0441506318747997,60.0,-453.7233276367188,-0.0,-2.094059254886816e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.40126748523162e-18,9.405136208956529e-18,-3.869123582726149e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.00067677203333,293.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,0.0003062404866795,292.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172912597656,0.0,0.0,0.0009377354290336,292.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3335876464844,0.0,0.0,0.0012447260087355,292.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,0.0014526729937642,291.280517578125,294.1499938964844,267.5289001464844,266.16552734375,275.1312255859375,274.03472900390625,291.13531494140625,0.0,0.0,0.3815887868404388,0.3815887868404388,1.0,1.0,-0.005542735569179,0.0193660892546176,-0.0138233546167612,-0.1065316647291183,0.0,0.0,0.0,-0.0441506318747997,60.0,-453.7233276367188,-0.0,-2.094059254886816e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.40126748523162e-18,9.405136208956529e-18,-3.869123582726149e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0001445511734345,293.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713317871094,0.0,0.0,0.0001401160698151,292.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2871398925781,0.0,0.0,0.0001246770407306,292.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3034362792969,0.0,0.0,0.0001680615678196,292.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474365234375,0.0,0.0,0.0006646503461524,291.2796936035156,294.1499938964844,267.5175476074219,266.15606689453125,274.9613647460937,269.6892395019531,291.1289367675781,0.0,0.0,0.1584420651197433,0.1584420651197433,1.0,1.0,-0.0014905025018379,0.0036470354534685,-0.0021565328352153,-0.1219686716794967,0.0,0.0,0.0,-0.0283238608390092,60.0,-194.76368713378903,-0.0,-1.5147425358463806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.995302100528634e-20,-3.37563037577514e-20,3.803282752465056e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1032409667969,0.0,0.0,0.0001286662591155,293.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710876464844,0.0,0.0,0.0001351720129605,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27764892578125,0.0,0.0,0.0001003962461254,292.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938232421875,0.0,0.0,0.0001359088928438,292.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474060058594,0.0,0.0,0.0006411978392861,291.2792358398437,294.1499938964844,267.5057067871094,266.1462097167969,274.8687438964844,268.2282409667969,291.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013696764362975,4.8768779237207134e-08,0.0013696276582777,-0.1257327497005462,0.0,0.0,0.0,-0.0289808120578527,60.0,-85.15555572509766,-0.0,-1.2790499681614165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2844521136240935e-20,-1.9262960436892963e-20,6.418440108445595e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,0.000128291605506,293.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27081298828125,0.0,0.0,0.0001350860111415,291.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2688293457031,0.0,0.0,9.979261812986806e-05,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.28485107421875,0.0,0.0,0.0001351105165667,292.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,0.0006407898617908,291.2787780761719,294.1499938964844,267.49334716796875,266.1359558105469,274.7792358398437,267.7386474609375,291.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669378822669,4.876897463645946e-08,0.001366889104247,-0.1258652806282043,0.0,0.0,0.0,-0.028989803045988,60.0,-44.963165283203125,-0.0,-1.2739646138015814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.228192603639907e-20,-1.8748038889991566e-20,6.466113257489282e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,0.0001283193269046,293.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27056884765625,0.0,0.0,0.0001351246028207,291.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26007080078125,0.0,0.0,9.980468894355e-05,291.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27593994140625,0.0,0.0,0.0001351274404441,292.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472839355469,0.0,0.0,0.0006409729248844,291.2783203125,294.1499938964844,267.4804992675781,266.1252746582031,274.6907043457031,267.56884765625,291.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672712957486,4.881929172029231e-08,0.0013672225177288,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-30.376541137695312,-0.0,-1.2745863386953718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281817792061101e-20,-1.8758281712420448e-20,6.4764635164625644e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,0.0001283954479731,293.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,0.0001352050458081,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24273681640625,0.0,0.0,9.986361692426726e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2583312988281,0.0,0.0,0.0001352072431473,292.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24713134765625,0.0,0.0,0.0006413545343093,291.27734375,294.1499938964844,267.4533996582031,266.10284423828125,274.5162658691406,267.4738464355469,291.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.19019317626953,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281808098538296e-20,-1.8758559593407478e-20,6.476752302662749e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,0.0001283954479731,293.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,0.0001352050458081,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24273681640625,0.0,0.0,9.986361692426726e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2583312988281,0.0,0.0,0.0001352072431473,292.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24713134765625,0.0,0.0,0.0006413545343093,291.27734375,294.1499938964844,267.4533996582031,266.10284423828125,274.5162658691406,267.4738464355469,291.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.19019317626953,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281808098538296e-20,-1.8758559593407478e-20,6.476752302662749e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0098876953125,0.0,0.0,0.0001284659811062,293.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694396972656,0.0,0.0,0.0001352793333353,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22564697265625,0.0,0.0,9.991846309276298e-05,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2409973144531,0.0,0.0,0.0001352815015707,292.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,0.0006417069234885,291.2763366699219,294.1499938964844,267.4245300292969,266.0790100097656,274.3452453613281,267.4383850097656,291.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26880073547364,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0098876953125,0.0,0.0,0.0001284659811062,293.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694396972656,0.0,0.0,0.0001352793333353,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22564697265625,0.0,0.0,9.991846309276298e-05,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2409973144531,0.0,0.0,0.0001352815015707,292.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,0.0006417069234885,291.2763366699219,294.1499938964844,267.4245300292969,266.0790100097656,274.3452453613281,267.4383850097656,291.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26880073547364,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,0.0001285309845115,293.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,0.0001353478292003,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2087707519531,0.0,0.0,9.996901644626632e-05,291.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2238464355469,0.0,0.0,0.000135349939228,292.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,0.000642031780444,291.2752685546875,294.1499938964844,267.3940124511719,266.0538024902344,274.1775817871094,267.40777587890625,291.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16843032836914,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,0.0001285309845115,293.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,0.0001353478292003,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2087707519531,0.0,0.0,9.996901644626632e-05,291.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2238464355469,0.0,0.0,0.000135349939228,292.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,0.000642031780444,291.2752685546875,294.1499938964844,267.3940124511719,266.0538024902344,274.1775817871094,267.40777587890625,291.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16843032836914,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.949951171875,0.0,0.0,0.000128590298118,293.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26812744140625,0.0,0.0,0.0001354103005724,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1921081542969,0.0,0.0,0.0001000151387415,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069396972656,0.0,0.0,0.0001354123814962,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24639892578125,0.0,0.0,0.0006423281738534,291.274169921875,294.1499938964844,267.3619079589844,266.0273742675781,274.0131225585937,267.37628173828125,291.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.174968719482425,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.949951171875,0.0,0.0,0.000128590298118,293.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26812744140625,0.0,0.0,0.0001354103005724,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1921081542969,0.0,0.0,0.0001000151387415,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069396972656,0.0,0.0,0.0001354123814962,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24639892578125,0.0,0.0,0.0006423281738534,291.274169921875,294.1499938964844,267.3619079589844,266.0273742675781,274.0131225585937,267.37628173828125,291.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.174968719482425,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93524169921875,0.0,0.0,0.0001286175247514,293.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26776123046875,0.0,0.0,0.0001354389969492,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1838684082031,0.0,0.0,0.0001000363117782,291.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985778808594,0.0,0.0,0.0001354410633211,292.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462158203125,0.0,0.0,0.0006424642633646,291.2735900878906,294.1499938964844,267.3453063964844,266.01373291015625,273.9320983886719,267.3599853515625,291.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.184431076049805,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.920654296875,0.0,0.0,0.0001286430197069,293.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26739501953125,0.0,0.0,0.0001354658452328,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1756896972656,0.0,0.0,0.0001000561314867,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1902770996094,0.0,0.0,0.0001354678970528,292.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,0.0006425916217267,291.2729797363281,294.1499938964844,267.328369140625,265.9997863769531,273.851806640625,267.3433532714844,291.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.194684982299805,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8917541503906,0.0,0.0,0.0001286884071305,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666320800781,0.0,0.0,0.0001355136628262,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1594543457031,0.0,0.0,0.0001000914344331,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737976074219,0.0,0.0,0.0001355156855424,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,0.0006428185151889,291.271728515625,294.1499938964844,267.2934875488281,265.9711608886719,273.6934814453125,267.3090515136719,291.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21548843383789,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8917541503906,0.0,0.0,0.0001286884071305,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666320800781,0.0,0.0,0.0001355136628262,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1594543457031,0.0,0.0,0.0001000914344331,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737976074219,0.0,0.0,0.0001355156855424,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,0.0006428185151889,291.271728515625,294.1499938964844,267.2934875488281,265.9711608886719,273.6934814453125,267.3090515136719,291.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21548843383789,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8632507324219,0.0,0.0,0.0001287258783122,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,0.0001355531567241,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434326171875,0.0,0.0,0.0001001205746433,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575012207031,0.0,0.0,0.0001355551357846,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451171875,0.0,0.0,0.0006430058274418,291.2704162597656,294.1499938964844,267.2574157714844,265.9415588378906,273.5380859375,267.2734680175781,290.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23586845397949,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
