time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415200,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8632507324219,0.0,0.0,0.0001287258783122,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,0.0001355531567241,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434326171875,0.0,0.0,0.0001001205746433,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575012207031,0.0,0.0,0.0001355551357846,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451171875,0.0,0.0,0.0006430058274418,291.2704162597656,294.1499938964844,267.2574157714844,265.9415588378906,273.5380859375,267.2734680175781,290.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23586845397949,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351745605469,0.0,0.0,0.0001287549966946,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648620605469,0.0,0.0,0.0001355838321615,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275634765625,0.0,0.0,0.0001001432028715,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14141845703125,0.0,0.0,0.0001355857821181,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,0.000643151346594,291.2689819335937,294.1499938964844,267.22021484375,265.9110717773437,273.3855285644531,267.2367553710937,290.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.255634307861328,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351745605469,0.0,0.0,0.0001287549966946,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648620605469,0.0,0.0,0.0001355838321615,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275634765625,0.0,0.0,0.0001001432028715,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14141845703125,0.0,0.0,0.0001355857821181,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,0.000643151346594,291.2689819335937,294.1499938964844,267.22021484375,265.9110717773437,273.3855285644531,267.2367553710937,290.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.255634307861328,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8074645996094,0.0,0.0,0.0001287754421355,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638854980469,0.0,0.0,0.0001356053835479,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1119079589844,0.0,0.0,0.0001001591008389,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1255187988281,0.0,0.0,0.0001356073044007,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439270019531,0.0,0.0,0.0006432535592466,291.2674865722656,294.1499938964844,267.1820068359375,265.8797912597656,273.2357177734375,267.198974609375,290.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27475929260254,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8074645996094,0.0,0.0,0.0001287754421355,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638854980469,0.0,0.0,0.0001356053835479,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1119079589844,0.0,0.0,0.0001001591008389,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1255187988281,0.0,0.0,0.0001356073044007,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439270019531,0.0,0.0,0.0006432535592466,291.2674865722656,294.1499938964844,267.1820068359375,265.8797912597656,273.2357177734375,267.198974609375,290.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27475929260254,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7937316894531,0.0,0.0,0.0001287823688471,293.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26336669921875,0.0,0.0,0.0001356126886093,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1041564941406,0.0,0.0,0.0001001644850475,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176452636719,0.0,0.0,0.0001356145949102,292.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,0.0006432881928049,291.2667236328125,294.1499938964844,267.1625671386719,265.8638610839844,273.16180419921875,267.17974853515625,290.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.284074783325195,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801208496094,0.0,0.0,0.0001287870691157,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628173828125,0.0,0.0,0.0001356176508124,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.096435546875,0.0,0.0,0.0001001681375782,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098022460937,0.0,0.0,0.0001356195425614,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431945800781,0.0,0.0,0.0006433117669075,291.2658996582031,294.1499938964844,267.1429138183594,265.8478088378906,273.0885925292969,267.1602783203125,290.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.2932243347168,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.753173828125,0.0,0.0,0.0001287898485315,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616882324219,0.0,0.0,0.0001356206048512,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810852050781,0.0,0.0,0.0001001702985377,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.09423828125,0.0,0.0,0.0001356224674964,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,0.0006433257949538,291.26422119140625,294.1499938964844,267.10302734375,265.8152160644531,272.9440612792969,267.1207275390625,290.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31100082397461,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.753173828125,0.0,0.0,0.0001287898485315,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616882324219,0.0,0.0,0.0001356206048512,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810852050781,0.0,0.0,0.0001001702985377,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.09423828125,0.0,0.0,0.0001356224674964,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,0.0006433257949538,291.26422119140625,294.1499938964844,267.10302734375,265.8152160644531,272.9440612792969,267.1207275390625,290.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31100082397461,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265625,0.0,0.0,0.0001287857448915,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,0.0001356163120362,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06591796875,0.0,0.0,0.0001001670971163,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.078857421875,0.0,0.0,0.0001356181310256,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,0.0006433053640648,291.2624206542969,294.1499938964844,267.0625,265.7821350097656,272.8020324707031,267.0805053710937,290.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.3281478881836,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265625,0.0,0.0,0.0001287857448915,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,0.0001356163120362,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06591796875,0.0,0.0,0.0001001670971163,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.078857421875,0.0,0.0,0.0001356181310256,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,0.0006433053640648,291.2624206542969,294.1499938964844,267.0625,265.7821350097656,272.8020324707031,267.0805053710937,290.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.3281478881836,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002868652344,0.0,0.0,0.0001287841296289,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,0.0001356146240141,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509033203125,0.0,0.0,0.0001001658310997,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0636291503906,0.0,0.0,0.0001356164138996,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,0.0006432973896153,291.260498046875,294.1499938964844,267.0213928222656,265.7486267089844,272.6625061035156,267.0396423339844,290.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.345687866210938,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002868652344,0.0,0.0,0.0001287841296289,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,0.0001356146240141,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509033203125,0.0,0.0,0.0001001658310997,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0636291503906,0.0,0.0,0.0001356164138996,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,0.0006432973896153,291.260498046875,294.1499938964844,267.0213928222656,265.7486267089844,272.6625061035156,267.0396423339844,290.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.345687866210938,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.67437744140625,0.0,0.0,0.0001287831109948,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,0.0001356135762762,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360412597656,0.0,0.0,0.0001001650307443,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04852294921875,0.0,0.0,0.0001356153370579,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23944091796875,0.0,0.0,0.0006432924419641,291.25848388671875,294.1499938964844,266.9798583984375,265.7147827148437,272.5253295898437,266.9983215332031,290.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36417388916016,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.67437744140625,0.0,0.0,0.0001287831109948,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,0.0001356135762762,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360412597656,0.0,0.0,0.0001001650307443,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04852294921875,0.0,0.0,0.0001356153370579,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23944091796875,0.0,0.0,0.0006432924419641,291.25848388671875,294.1499938964844,266.9798583984375,265.7147827148437,272.5253295898437,266.9983215332031,290.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36417388916016,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6615295410156,0.0,0.0,0.0001287816558033,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25701904296875,0.0,0.0,0.000135612062877,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0286560058594,0.0,0.0,0.0001001639029709,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0410461425781,0.0,0.0,0.0001356137945549,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,0.0006432852242141,291.2574157714844,294.1499938964844,266.958984375,265.69775390625,272.4576110839844,266.9774780273437,290.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.373607635498047,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.64874267578125,0.0,0.0,0.0001287789928028,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562561035156,0.0,0.0,0.0001356092543574,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02130126953125,0.0,0.0,0.000100161822047,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335693359375,0.0,0.0,0.0001356109860353,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382507324219,0.0,0.0,0.0006432718946598,291.2563171386719,294.1499938964844,266.93798828125,265.6806945800781,272.3904724121094,266.9565734863281,290.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.383054733276367,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234741210937,0.0,0.0,0.0001287684135604,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546691894531,0.0,0.0,0.0001355981366941,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0066833496094,0.0,0.0,0.000100153585663,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01873779296875,0.0,0.0,0.0001355998392682,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369689941406,0.0,0.0,0.000643219158519,291.2540588378906,294.1499938964844,266.8959045410156,265.6464538574219,272.25787353515625,266.9145812988281,290.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40163993835449,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234741210937,0.0,0.0,0.0001287684135604,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546691894531,0.0,0.0,0.0001355981366941,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0066833496094,0.0,0.0,0.000100153585663,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01873779296875,0.0,0.0,0.0001355998392682,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369689941406,0.0,0.0,0.000643219158519,291.2540588378906,294.1499938964844,266.8959045410156,265.6464538574219,272.25787353515625,266.9145812988281,290.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40163993835449,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5984802246094,0.0,0.0,0.0001287486666115,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529602050781,0.0,0.0,0.0001355773711111,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921875,0.0,0.0,0.0001001382261165,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0040588378906,0.0,0.0,0.0001355790445813,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355651855469,0.0,0.0,0.0006431206711567,291.25164794921875,294.1499938964844,266.85369873046875,265.6121826171875,272.12750244140625,266.8724365234375,290.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.419301986694336,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5984802246094,0.0,0.0,0.0001287486666115,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529602050781,0.0,0.0,0.0001355773711111,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921875,0.0,0.0,0.0001001382261165,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0040588378906,0.0,0.0,0.0001355790445813,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355651855469,0.0,0.0,0.0006431206711567,291.25164794921875,294.1499938964844,266.85369873046875,265.6121826171875,272.12750244140625,266.8724365234375,290.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.419301986694336,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57379150390625,0.0,0.0,0.0001287179038627,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25115966796875,0.0,0.0,0.0001355449930997,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778137207031,0.0,0.0,0.0001001142954919,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894714355469,0.0,0.0,0.0001355466374661,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23406982421875,0.0,0.0,0.0006429671193473,291.2491455078125,294.1499938964844,266.8114929199219,265.57794189453125,271.999267578125,266.83026123046875,290.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.43552589416504,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57379150390625,0.0,0.0,0.0001287179038627,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25115966796875,0.0,0.0,0.0001355449930997,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778137207031,0.0,0.0,0.0001001142954919,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894714355469,0.0,0.0,0.0001355466374661,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23406982421875,0.0,0.0,0.0006429671193473,291.2491455078125,294.1499938964844,266.8114929199219,265.57794189453125,271.999267578125,266.83026123046875,290.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.43552589416504,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.54937744140625,0.0,0.0,0.0001286752085434,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.249267578125,0.0,0.0,0.0001355000567855,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96356201171875,0.0,0.0,0.0001000810807454,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750061035156,0.0,0.0,0.0001355016720481,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,0.0006427539046853,291.2464904785156,294.1499938964844,266.7694091796875,265.5438537597656,271.8731689453125,266.7881164550781,290.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.44994735717773,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.54937744140625,0.0,0.0,0.0001286752085434,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.249267578125,0.0,0.0,0.0001355000567855,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96356201171875,0.0,0.0,0.0001000810807454,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750061035156,0.0,0.0,0.0001355016720481,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,0.0006427539046853,291.2464904785156,294.1499938964844,266.7694091796875,265.5438537597656,271.8731689453125,266.7881164550781,290.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.44994735717773,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53729248046875,0.0,0.0,0.0001286493788938,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.248291015625,0.0,0.0,0.0001354728592559,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564514160156,0.0,0.0,0.0001000609772745,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96783447265625,0.0,0.0,0.0001354744599666,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23162841796875,0.0,0.0,0.0006426249165087,291.2450866699219,294.1499938964844,266.7484436035156,265.52685546875,271.8108825683594,266.7671203613281,290.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.456411361694336,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5252685546875,0.0,0.0,0.0001286206388613,293.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24725341796875,0.0,0.0,0.0001354426203761,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94940185546875,0.0,0.0,0.0001000386328087,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606628417969,0.0,0.0,0.0001354441919829,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,0.0006424814346246,291.2436828613281,294.1499938964844,266.7275390625,265.50994873046875,271.7491455078125,266.7461853027344,290.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.462364196777344,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014343261719,0.0,0.0,0.0001285551552427,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451477050781,0.0,0.0,0.0001353736734017,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353332519531,0.0,0.0,9.998769382946192e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464111328125,0.0,0.0,0.0001353752304567,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,0.0006421544239856,291.2407531738281,294.1499938964844,266.6860046386719,265.4764099121094,271.6271667480469,266.7044982910156,290.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.47274398803711,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014343261719,0.0,0.0,0.0001285551552427,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451477050781,0.0,0.0,0.0001353736734017,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353332519531,0.0,0.0,9.998769382946192e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464111328125,0.0,0.0,0.0001353752304567,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,0.0006421544239856,291.2407531738281,294.1499938964844,266.6860046386719,265.4764099121094,271.6271667480469,266.7044982910156,290.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.47274398803711,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4778747558594,0.0,0.0,0.00012848044571,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.242919921875,0.0,0.0,0.0001352950202999,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92138671875,0.0,0.0,9.992958075599744e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322814941406,0.0,0.0,0.000135296548251,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,0.0006417813128791,291.2376708984375,294.1499938964844,266.6448974609375,265.4432678222656,271.5072021484375,266.6632385253906,290.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.481185913085938,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4778747558594,0.0,0.0,0.00012848044571,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.242919921875,0.0,0.0,0.0001352950202999,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92138671875,0.0,0.0,9.992958075599744e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322814941406,0.0,0.0,0.000135296548251,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,0.0006417813128791,291.2376708984375,294.1499938964844,266.6448974609375,265.4432678222656,271.5072021484375,266.6632385253906,290.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.481185913085938,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4545593261719,0.0,0.0,0.0001283987949136,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,0.0001352090475847,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90753173828125,0.0,0.0,9.986606164602564e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9182434082031,0.0,0.0,0.0001352105609839,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248840332031,0.0,0.0,0.0006413735100068,291.2344665527344,294.1499938964844,266.6043701171875,265.41064453125,271.3892517089844,266.6224975585937,290.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.4879093170166,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4545593261719,0.0,0.0,0.0001283987949136,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,0.0001352090475847,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90753173828125,0.0,0.0,9.986606164602564e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9182434082031,0.0,0.0,0.0001352105609839,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248840332031,0.0,0.0,0.0006413735100068,291.2344665527344,294.1499938964844,266.6043701171875,265.41064453125,271.3892517089844,266.6224975585937,290.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.4879093170166,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315185546875,0.0,0.0,0.0001283127785427,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,0.0001351184910163,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89373779296875,0.0,0.0,9.97991592157632e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042663574219,0.0,0.0,0.0001351199753116,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,0.0006409439374692,291.2311096191406,294.1499938964844,266.56451416015625,265.37860107421875,271.2732238769531,266.5823669433594,290.6343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.493227005004883,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315185546875,0.0,0.0,0.0001283127785427,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,0.0001351184910163,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89373779296875,0.0,0.0,9.97991592157632e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042663574219,0.0,0.0,0.0001351199753116,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,0.0006409439374692,291.2311096191406,294.1499938964844,266.56451416015625,265.37860107421875,271.2732238769531,266.5823669433594,290.6343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.493227005004883,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200744628906,0.0,0.0,0.0001282689918298,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2368469238281,0.0,0.0,0.0001350723905488,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88690185546875,0.0,0.0,9.976510045817122e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973388671875,0.0,0.0,0.0001350738602923,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215270996094,0.0,0.0,0.0006407252512872,291.2294006347656,294.1499938964844,266.5448608398437,265.36285400390625,271.2159423828125,266.56256103515625,290.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.49546241760254,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40869140625,0.0,0.0,0.0001282251323573,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,0.0001350262173218,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88006591796875,0.0,0.0,9.97309762169607e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8904113769531,0.0,0.0,0.0001350276579614,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0006405062158592,291.2276306152344,294.1499938964844,266.5254211425781,265.3472900390625,271.1591491699219,266.54296875,290.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.49747657775879,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861389160156,0.0,0.0,0.0001281384757021,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,0.0001349349768133,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.866455078125,0.0,0.0,9.966357902158052e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87664794921875,0.0,0.0,0.000134936402901,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,0.0006400734419003,291.2239990234375,294.1499938964844,266.4872131347656,265.3167419433594,271.04693603515625,266.50439453125,290.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50103187561035,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861389160156,0.0,0.0,0.0001281384757021,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,0.0001349349768133,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.866455078125,0.0,0.0,9.966357902158052e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87664794921875,0.0,0.0,0.000134936402901,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,0.0006400734419003,291.2239990234375,294.1499938964844,266.4872131347656,265.3167419433594,271.04693603515625,266.50439453125,290.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50103187561035,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
