time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36383056640625,0.0,0.0,0.0001280553406104,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,0.0001348474615952,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529357910156,0.0,0.0,9.959891031030566e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629455566406,0.0,0.0,0.000134848858579,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,0.000639658246655,291.22021484375,294.1499938964844,266.45001220703125,265.287109375,270.9366149902344,266.4667663574219,290.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644387945532,4.8488093540299815e-08,0.001364390249364,-0.1251460611820221,0.0,0.0,0.0,-0.0288500655442476,60.0,-22.50421905517578,-0.0,-1.26930970623107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36383056640625,0.0,0.0,0.0001280553406104,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,0.0001348474615952,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529357910156,0.0,0.0,9.959891031030566e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629455566406,0.0,0.0,0.000134848858579,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,0.000639658246655,291.22021484375,294.1499938964844,266.45001220703125,265.287109375,270.9366149902344,266.4667663574219,290.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644387945532,4.8488093540299815e-08,0.001364390249364,-0.1251460611820221,0.0,0.0,0.0,-0.0288500655442476,60.0,-22.50421905517578,-0.0,-1.26930970623107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,0.0001279813150176,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,0.0001347695215372,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394775390625,0.0,0.0,9.9541328381747e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,0.0001347708894172,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0006392885698005,291.21630859375,294.1499938964844,266.413330078125,265.2585144042969,270.828125,266.429931640625,290.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.50776100158692,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,0.0001279813150176,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,0.0001347695215372,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394775390625,0.0,0.0,9.9541328381747e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,0.0001347708894172,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0006392885698005,291.21630859375,294.1499938964844,266.413330078125,265.2585144042969,270.828125,266.429931640625,290.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.50776100158692,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31982421875,0.0,0.0,0.000127921506646,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,0.0001347065408481,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260803222656,0.0,0.0,9.94947986328043e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83575439453125,0.0,0.0,0.0001347078941762,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,0.0006389898480847,291.21221923828125,294.1499938964844,266.3766784667969,265.23101806640625,270.721435546875,266.3932800292969,290.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110533925516e-08,0.0013629629975184,-0.1247183457016944,0.0,0.0,0.0,-0.0287672858685255,60.0,-22.5133056640625,-0.0,-1.2666555448959116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31982421875,0.0,0.0,0.000127921506646,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,0.0001347065408481,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260803222656,0.0,0.0,9.94947986328043e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83575439453125,0.0,0.0,0.0001347078941762,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,0.0006389898480847,291.21221923828125,294.1499938964844,266.3766784667969,265.23101806640625,270.721435546875,266.3932800292969,290.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110533925516e-08,0.0013629629975184,-0.1247183457016944,0.0,0.0,0.0,-0.0287672858685255,60.0,-22.5133056640625,-0.0,-1.2666555448959116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089599609375,0.0,0.0,0.0001278966956306,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225341796875,0.0,0.0,0.0001346804347122,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81939697265625,0.0,0.0,9.94755100691691e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8289794921875,0.0,0.0,0.0001346817734884,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,0.0006388660403899,291.21014404296875,294.1499938964844,266.3583374023437,265.2176208496094,270.6687316894531,266.3749694824219,290.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.8290157650399124e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519451230764,60.0,-22.51701736450196,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29815673828125,0.0,0.0,0.0001278752315556,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,0.0001346578355878,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.812744140625,0.0,0.0,9.945880447048694e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222351074219,0.0,0.0,0.0001346591598121,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,0.0006387588218785,291.2080383300781,294.1499938964844,266.3399963378906,265.2044677734375,270.616455078125,266.35662841796875,290.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.521352767944336,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27667236328125,0.0,0.0,0.0001278419513255,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0001346228091279,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994689941406,0.0,0.0,9.943291661329567e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088073730469,0.0,0.0,0.0001346241188002,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0006385926390066,291.20367431640625,294.1499938964844,266.3033447265625,265.1788024902344,270.5131530761719,266.32000732421875,290.5077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-22.53184127807617,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27667236328125,0.0,0.0,0.0001278419513255,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0001346228091279,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994689941406,0.0,0.0,9.943291661329567e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088073730469,0.0,0.0,0.0001346241188002,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0006385926390066,291.20367431640625,294.1499938964844,266.3033447265625,265.1788024902344,270.5131530761719,266.32000732421875,290.5077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-22.53184127807617,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2554016113281,0.0,0.0,0.0001278209529118,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,0.0001346007193205,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862548828125,0.0,0.0,9.941658936440945e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7954406738281,0.0,0.0,0.0001346019998891,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.000638487865217,291.1991577148437,294.1499938964844,266.26666259765625,265.1539306640625,270.4114990234375,266.2833251953125,290.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.8195573754128425e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.544687271118164,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2554016113281,0.0,0.0,0.0001278209529118,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,0.0001346007193205,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862548828125,0.0,0.0,9.941658936440945e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7954406738281,0.0,0.0,0.0001346019998891,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.000638487865217,291.1991577148437,294.1499938964844,266.26666259765625,265.1539306640625,270.4114990234375,266.2833251953125,290.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.8195573754128425e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.544687271118164,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342834472656,0.0,0.0,0.0001278113923035,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,0.0001345906639471,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730712890625,0.0,0.0,9.940914605977014e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821044921875,0.0,0.0,0.0001345919299637,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0006384401931427,291.19451904296875,294.1499938964844,266.2300109863281,265.1296691894531,270.3114318847656,266.2466735839844,290.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.55973243713379,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342834472656,0.0,0.0,0.0001278113923035,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,0.0001345906639471,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730712890625,0.0,0.0,9.940914605977014e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821044921875,0.0,0.0,0.0001345919299637,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0006384401931427,291.19451904296875,294.1499938964844,266.2300109863281,265.1296691894531,270.3114318847656,266.2466735839844,290.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.55973243713379,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133483886719,0.0,0.0,0.0001278122799703,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,0.0001345916098216,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599182128906,0.0,0.0,9.940982999978588e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.768798828125,0.0,0.0,0.0001345928467344,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0006384446751326,291.1897277832031,294.1499938964844,266.1933288574219,265.1059875488281,270.2128601074219,266.21002197265625,290.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.576791763305664,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133483886719,0.0,0.0,0.0001278122799703,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,0.0001345916098216,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599182128906,0.0,0.0,9.940982999978588e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.768798828125,0.0,0.0,0.0001345928467344,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0006384446751326,291.1897277832031,294.1499938964844,266.1933288574219,265.1059875488281,270.2128601074219,266.21002197265625,290.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.576791763305664,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2029724121094,0.0,0.0,0.0001278163108509,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0001345958589809,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533874511719,0.0,0.0,9.941295866155996e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621765136719,0.0,0.0,0.0001345970813417,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0006384648149833,291.1872863769531,294.1499938964844,266.17498779296875,265.09429931640625,270.1641540527344,266.1916809082031,290.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.58604621887207,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1925964355469,0.0,0.0,0.0001278225245187,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.0001346024073427,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.746826171875,0.0,0.0,9.94177898974158e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75555419921875,0.0,0.0,0.0001346036297036,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0006384958978742,291.1847839355469,294.1499938964844,266.1566772460937,265.0827331542969,270.1158142089844,266.17333984375,290.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.595733642578125,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719970703125,0.0,0.0,0.0001278409326914,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0001346218195976,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337646484375,0.0,0.0,9.94321089820005e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7423400878906,0.0,0.0,0.0001346230128547,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0006385879241861,291.1797180175781,294.1499938964844,266.1199951171875,265.0598449707031,270.0201721191406,266.1366577148437,290.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.616289138793945,-0.0,-1.2650532710267728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719970703125,0.0,0.0,0.0001278409326914,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0001346218195976,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337646484375,0.0,0.0,9.94321089820005e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7423400878906,0.0,0.0,0.0001346230128547,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0006385879241861,291.1797180175781,294.1499938964844,266.1199951171875,265.0598449707031,270.0201721191406,266.1366577148437,290.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.616289138793945,-0.0,-1.2650532710267728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515808105469,0.0,0.0,0.0001278663257835,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0001346485660178,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207336425781,0.0,0.0,9.945184865500778e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291564941406,0.0,0.0,0.0001346497447229,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,0.0006387148168869,291.1744689941406,294.1499938964844,266.0833435058594,265.03717041015625,269.92596435546875,266.1000061035156,290.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.63829231262207,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515808105469,0.0,0.0,0.0001278663257835,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0001346485660178,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207336425781,0.0,0.0,9.945184865500778e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291564941406,0.0,0.0,0.0001346497447229,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,0.0006387148168869,291.1744689941406,294.1499938964844,266.0833435058594,265.03717041015625,269.92596435546875,266.1000061035156,290.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.63829231262207,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312866210937,0.0,0.0,0.0001278974232263,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.000134681322379,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077331542969,0.0,0.0,9.947602666215972e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.71600341796875,0.0,0.0,0.0001346824719803,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,0.0006388701731339,291.1690979003906,294.1499938964844,266.0466613769531,265.0146789550781,269.8330993652344,266.0633239746094,290.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.6615047454834,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312866210937,0.0,0.0,0.0001278974232263,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.000134681322379,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077331542969,0.0,0.0,9.947602666215972e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.71600341796875,0.0,0.0,0.0001346824719803,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,0.0006388701731339,291.1690979003906,294.1499938964844,266.0466613769531,265.0146789550781,269.8330993652344,266.0633239746094,290.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.6615047454834,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.11114501953125,0.0,0.0,0.0001279329590033,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0001347187644569,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947326660156,0.0,0.0,9.9503668025136e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.702880859375,0.0,0.0,0.0001347198995063,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.000639047822915,291.16357421875,294.1499938964844,266.010009765625,264.9921875,269.7415771484375,266.0266418457031,290.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.68570137023925,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.11114501953125,0.0,0.0,0.0001279329590033,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0001347187644569,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947326660156,0.0,0.0,9.9503668025136e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.702880859375,0.0,0.0,0.0001347198995063,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.000639047822915,291.16357421875,294.1499938964844,266.010009765625,264.9921875,269.7415771484375,266.0266418457031,290.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.68570137023925,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.10113525390625,0.0,0.0,0.0001279520074604,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.000134738831548,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882629394531,0.0,0.0,9.951848187483848e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69635009765625,0.0,0.0,0.0001347399665974,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0006391429924406,291.1607666015625,294.1499938964844,265.9916687011719,264.9809265136719,269.6962890625,266.00830078125,290.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.698102951049805,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911560058594,0.0,0.0,0.0001279717107536,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0001347595825791,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817932128906,0.0,0.0,9.953380504157394e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897888183594,0.0,0.0,0.0001347607030766,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0006392414215952,291.1579284667969,294.1499938964844,265.97332763671875,264.9696655273437,269.6513671875,265.9899597167969,290.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.71066093444824,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712890625,0.0,0.0,0.0001280124415643,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0001348024961771,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688537597656,0.0,0.0,9.95654845610261e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767272949219,0.0,0.0,0.0001348036021227,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0006394449737854,291.152099609375,294.1499938964844,265.9366760253906,264.9469909667969,269.5623779296875,265.9532775878906,290.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.73613929748535,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712890625,0.0,0.0,0.0001280124415643,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0001348024961771,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688537597656,0.0,0.0,9.95654845610261e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767272949219,0.0,0.0,0.0001348036021227,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0006394449737854,291.152099609375,294.1499938964844,265.9366760253906,264.9469909667969,269.5623779296875,265.9532775878906,290.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.73613929748535,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.05157470703125,0.0,0.0,0.0001280539872823,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0001348462537862,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559143066406,0.0,0.0,9.959778981283308e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636657714844,0.0,0.0,0.0001348473306279,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0006396525423042,291.1461486816406,294.1499938964844,265.8999938964844,264.9240417480469,269.47467041015625,265.9165954589844,290.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.761938095092773,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.05157470703125,0.0,0.0,0.0001280539872823,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0001348462537862,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559143066406,0.0,0.0,9.959778981283308e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636657714844,0.0,0.0,0.0001348473306279,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0006396525423042,291.1461486816406,294.1499938964844,265.8999938964844,264.9240417480469,269.47467041015625,265.9165954589844,290.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.761938095092773,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0319519042969,0.0,0.0,0.0001280951983062,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,0.0001348896621493,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430053710937,0.0,0.0,9.962983313016592e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.650634765625,0.0,0.0,0.0001348907244391,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0006398584810085,291.1400451660156,294.1499938964844,265.86334228515625,264.9007568359375,269.3881225585937,265.8799133300781,290.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.787839889526367,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0319519042969,0.0,0.0,0.0001280951983062,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,0.0001348896621493,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430053710937,0.0,0.0,9.962983313016592e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.650634765625,0.0,0.0,0.0001348907244391,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0006398584810085,291.1400451660156,294.1499938964844,265.86334228515625,264.9007568359375,269.3881225585937,265.8799133300781,290.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.787839889526367,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124816894531,0.0,0.0,0.0001281349686905,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0001349315571133,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.630126953125,0.0,0.0,9.966076322598384e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376037597656,0.0,0.0,0.0001349326048512,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0006400572019629,291.1338195800781,294.1499938964844,265.82666015625,264.87701416015625,269.3027648925781,265.8432006835937,290.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.813640594482425,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124816894531,0.0,0.0,0.0001281349686905,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0001349315571133,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.630126953125,0.0,0.0,9.966076322598384e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376037597656,0.0,0.0,0.0001349326048512,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0006400572019629,291.1338195800781,294.1499938964844,265.82666015625,264.87701416015625,269.3027648925781,265.8432006835937,290.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.813640594482425,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027770996094,0.0,0.0,0.0001281539880437,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0001349515805486,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236877441406,0.0,0.0,9.967555524781346e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.631103515625,0.0,0.0,0.0001349526282865,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0006401521968655,291.1306457519531,294.1499938964844,265.8083190917969,264.8649597167969,269.2605285644531,265.8248596191406,290.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.82643699645996,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931335449219,0.0,0.0,0.0001281722506973,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0001349708181805,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61724853515625,0.0,0.0,9.968975064111874e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246032714844,0.0,0.0,0.0001349718513665,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0006402434664778,291.12744140625,294.1499938964844,265.7900085449219,264.8527526855469,269.2185974121094,265.8065185546875,290.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269964516803e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.839136123657227,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739074707031,0.0,0.0,0.0001282059965888,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001350063830614,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043701171875,0.0,0.0,9.971600229619072e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116027832031,0.0,0.0,0.0001350073871435,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0006404120940715,291.12091064453125,294.1499938964844,265.7533264160156,264.8278503417969,269.135498046875,265.76983642578125,290.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.864152908325195,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
