time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739074707031,0.0,0.0,0.0001282059965888,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001350063830614,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043701171875,0.0,0.0,9.971600229619072e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116027832031,0.0,0.0,0.0001350073871435,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0006404120940715,291.12091064453125,294.1499938964844,265.7533264160156,264.8278503417969,269.135498046875,265.76983642578125,290.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.864152908325195,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95477294921875,0.0,0.0,0.0001282352022826,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001350371312582,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59149169921875,0.0,0.0,9.973871055990458e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986022949219,0.0,0.0,0.0001350381353404,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0006405580206774,291.1142578125,294.1499938964844,265.7166748046875,264.8022155761719,269.0534973144531,265.7331848144531,290.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.88849639892578,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95477294921875,0.0,0.0,0.0001282352022826,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001350371312582,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59149169921875,0.0,0.0,9.973871055990458e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986022949219,0.0,0.0,0.0001350381353404,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0006405580206774,291.1142578125,294.1499938964844,265.7166748046875,264.8022155761719,269.0534973144531,265.7331848144531,290.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.88849639892578,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9357604980469,0.0,0.0,0.0001282588491449,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001350620441371,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5786437988281,0.0,0.0,9.975709690479562e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58563232421875,0.0,0.0,0.0001350630191154,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.000640676182229,291.10748291015625,294.1499938964844,265.67999267578125,264.7757873535156,268.9725341796875,265.6965026855469,290.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91196250915528,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9357604980469,0.0,0.0,0.0001282588491449,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001350620441371,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5786437988281,0.0,0.0,9.975709690479562e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58563232421875,0.0,0.0,0.0001350630191154,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.000640676182229,291.10748291015625,294.1499938964844,265.67999267578125,264.7757873535156,268.9725341796875,265.6965026855469,290.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91196250915528,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168395996094,0.0,0.0,0.0001282759476453,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001350800739601,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657958984375,0.0,0.0,9.977039735531434e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726623535156,0.0,0.0,0.0001350810343865,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0006407617474906,291.1005554199219,294.1499938964844,265.6433410644531,264.7484436035156,268.8926696777344,265.6598205566406,290.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.934371948242188,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168395996094,0.0,0.0,0.0001282759476453,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001350800739601,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657958984375,0.0,0.0,9.977039735531434e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726623535156,0.0,0.0,0.0001350810343865,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0006407617474906,291.1005554199219,294.1499938964844,265.6433410644531,264.7484436035156,268.8926696777344,265.6598205566406,290.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.934371948242188,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9074401855469,0.0,0.0,0.0001282817538594,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.0001350861857645,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5593566894531,0.0,0.0,9.977490844903514e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.566162109375,0.0,0.0,0.0001350871461909,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0006407907349057,291.0970458984375,294.1499938964844,265.625,264.7344055175781,268.8531188964844,265.6414794921875,290.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768981741886825e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,-0.0289893075823783,60.0,-22.94510269165039,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980407714844,0.0,0.0,0.0001282854791497,292.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0001350901293335,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5529479980469,0.0,0.0,9.97778115561232e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596923828125,0.0,0.0,0.000135091075208,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0006408094195649,291.0934753417969,294.1499938964844,265.6066589355469,264.7200927734375,268.8138732910156,265.6231384277344,290.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.955495834350582,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793640136719,0.0,0.0,0.0001282867306144,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0001350914390059,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54010009765625,0.0,0.0,9.977877198252828e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467529296875,0.0,0.0,0.0001350923703284,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.0006408156477846,291.0862731933594,294.1499938964844,265.57000732421875,264.690673828125,268.7361145019531,265.58648681640625,290.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.97525787353516,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793640136719,0.0,0.0,0.0001282867306144,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0001350914390059,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54010009765625,0.0,0.0,9.977877198252828e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467529296875,0.0,0.0,0.0001350923703284,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.0006408156477846,291.0862731933594,294.1499938964844,265.57000732421875,264.690673828125,268.7361145019531,265.58648681640625,290.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.97525787353516,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607788085937,0.0,0.0,0.0001282784651266,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0001350827515125,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272521972656,0.0,0.0,9.977234003599732e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337829589844,0.0,0.0,0.0001350836682831,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0006407744367606,291.0789489746094,294.1499938964844,265.5333251953125,264.6600646972656,268.6593017578125,265.5498046875,290.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.99347496032715,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607788085937,0.0,0.0,0.0001282784651266,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0001350827515125,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272521972656,0.0,0.0,9.977234003599732e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337829589844,0.0,0.0,0.0001350836682831,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0006407744367606,291.0789489746094,294.1499938964844,265.5333251953125,264.6600646972656,268.6593017578125,265.5498046875,290.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.99347496032715,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84228515625,0.0,0.0,0.0001282597222598,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0001350630191154,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5144348144531,0.0,0.0,9.975775901693852e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208435058594,0.0,0.0,0.0001350639213342,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0006406808388419,291.0715026855469,294.1499938964844,265.4966735839844,264.6282043457031,268.5834655761719,265.5131530761719,290.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.009878158569336,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84228515625,0.0,0.0,0.0001282597222598,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0001350630191154,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5144348144531,0.0,0.0,9.975775901693852e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208435058594,0.0,0.0,0.0001350639213342,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0006406808388419,291.0715026855469,294.1499938964844,265.4966735839844,264.6282043457031,268.5834655761719,265.5131530761719,290.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.009878158569336,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82391357421875,0.0,0.0,0.0001282293960684,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0001350311067653,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015869140625,0.0,0.0,9.973417036235332e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079040527344,0.0,0.0,0.0001350319944322,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0006405294407159,291.0639038085937,294.1499938964844,265.4599914550781,264.594970703125,268.50860595703125,265.4765014648437,290.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.02430534362793,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82391357421875,0.0,0.0,0.0001282293960684,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0001350311067653,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015869140625,0.0,0.0,9.973417036235332e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079040527344,0.0,0.0,0.0001350319944322,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0006405294407159,291.0639038085937,294.1499938964844,265.4599914550781,264.594970703125,268.50860595703125,265.4765014648437,290.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.02430534362793,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.81475830078125,0.0,0.0,0.0001282094599446,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0001350101229036,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49517822265625,0.0,0.0,9.97186652966775e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014343261719,0.0,0.0,0.0001350109960185,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0006404299056157,291.06005859375,294.1499938964844,265.4416809082031,264.57781982421875,268.4715270996094,265.4581604003906,290.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660673284903,4.867862912760757e-08,0.0013660185504704,-0.125634029507637,0.0,0.0,0.0,-0.0289445202797651,60.0,-23.03067970275879,-0.0,-1.2723417341931056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056335449219,0.0,0.0,0.0001281863078474,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0001349857338936,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48876953125,0.0,0.0,9.970065002562478e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949645996094,0.0,0.0,0.0001349866070086,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0006403141887858,291.05621337890625,294.1499938964844,265.42333984375,264.5603332519531,268.4346923828125,265.4398498535156,290.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.8649734907257887e-08,0.0013657716335728,-0.1255600452423095,0.0,0.0,0.0,-0.0289301965385675,60.0,-23.03651428222656,-0.0,-1.2718817288259745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874450683594,0.0,0.0,0.0001281291479244,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0001349255617242,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,9.965619392460212e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820251464844,0.0,0.0,0.0001349264057353,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.0006400287384167,291.0483703613281,294.1499938964844,265.3866577148437,264.5241394042969,268.3616943359375,265.4031982421875,290.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.028894854709506,60.0,-23.046356201171875,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874450683594,0.0,0.0,0.0001281291479244,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0001349255617242,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,9.965619392460212e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820251464844,0.0,0.0,0.0001349264057353,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.0006400287384167,291.0483703613281,294.1499938964844,265.3866577148437,264.5241394042969,268.3616943359375,265.4031982421875,290.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.028894854709506,60.0,-23.046356201171875,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76934814453125,0.0,0.0,0.0001280565047636,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.0001348490623058,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631042480469,0.0,0.0,9.959968883777036e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691162109375,0.0,0.0,0.0001348499063169,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.0006396659300662,291.0404052734375,294.1499938964844,265.3500061035156,264.4863586425781,268.28961181640625,265.3665466308594,290.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644365826621,4.848784129762863e-08,0.0013643881538882,-0.1251454353332519,0.0,0.0,0.0,-0.0288499426096677,60.0,-23.05350685119629,-0.0,-1.2693057271917496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76934814453125,0.0,0.0,0.0001280565047636,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.0001348490623058,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631042480469,0.0,0.0,9.959968883777036e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691162109375,0.0,0.0,0.0001348499063169,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.0006396659300662,291.0404052734375,294.1499938964844,265.3500061035156,264.4863586425781,268.28961181640625,265.3665466308594,290.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644365826621,4.848784129762863e-08,0.0013643881538882,-0.1251454353332519,0.0,0.0,0.0,-0.0288499426096677,60.0,-23.05350685119629,-0.0,-1.2693057271917496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513427734375,0.0,0.0,0.000127948806039,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0001347356737824,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502868652344,0.0,0.0,9.951592073775828e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562072753906,0.0,0.0,0.0001347365032415,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0006391280330717,291.0323486328125,294.1499938964844,265.3133239746094,264.44775390625,268.2184143066406,265.3299255371094,290.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833735346794,60.0,-23.05639839172364,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513427734375,0.0,0.0,0.000127948806039,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0001347356737824,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502868652344,0.0,0.0,9.951592073775828e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562072753906,0.0,0.0,0.0001347365032415,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0006391280330717,291.0323486328125,294.1499938964844,265.3133239746094,264.44775390625,268.2184143066406,265.3299255371094,290.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833735346794,60.0,-23.05639839172364,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73345947265625,0.0,0.0,0.0001277887786272,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.0001345671771559,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,9.939145820681006e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432983398437,0.0,0.0,0.0001345679775113,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.000638328725472,291.024169921875,294.1499938964844,265.27667236328125,264.4091491699219,268.1481018066406,265.2933349609375,290.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.05120658874512,-0.0,-1.2640028046462248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73345947265625,0.0,0.0,0.0001277887786272,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.0001345671771559,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,9.939145820681006e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432983398437,0.0,0.0,0.0001345679775113,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.000638328725472,291.024169921875,294.1499938964844,265.27667236328125,264.4091491699219,268.1481018066406,265.2933349609375,290.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.05120658874512,-0.0,-1.2640028046462248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245483398437,0.0,0.0,0.0001276896800845,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,0.0001344628253718,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310913085937,0.0,0.0,9.93143767118454e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,0.0001344636257272,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,0.0006378337275236,291.02001953125,294.1499938964844,265.2583312988281,264.3898620605469,268.1133117675781,265.2750244140625,290.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605277054011,4.8030493360329294e-08,0.0013604797422885,-0.1239738091826438,0.0,0.0,0.0,-0.0286232251673936,60.0,-23.045089721679688,-0.0,-1.262042701455357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156677246094,0.0,0.0,0.0001275784161407,292.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,0.0001343456533504,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247131347656,0.0,0.0,9.92278364719823e-05,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,0.0001343464537058,292.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0006372779607772,291.015869140625,294.1499938964844,265.239990234375,264.3705749511719,268.0787353515625,265.2567443847656,290.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593421317636,4.789177765474052e-08,0.0013592942850664,-0.1236183568835258,0.0,0.0,0.0,-0.0285544618964195,60.0,-23.03680229187012,-0.0,-1.259843998013821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.697998046875,0.0,0.0,0.0001273192901862,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.0001340728049399,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41192626953125,0.0,0.0,9.902629244606942e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175109863281,0.0,0.0,0.0001340735761914,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,0.0006359836552292,291.0074768066406,294.1499938964844,265.2033386230469,264.3320007324219,268.0102844238281,265.2201843261719,290.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943209797143,60.0,-23.01361656188965,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.697998046875,0.0,0.0,0.0001273192901862,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.0001340728049399,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41192626953125,0.0,0.0,9.902629244606942e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175109863281,0.0,0.0,0.0001340735761914,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,0.0006359836552292,291.0074768066406,294.1499938964844,265.2033386230469,264.3320007324219,268.0102844238281,265.2201843261719,290.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943209797143,60.0,-23.01361656188965,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6804504394531,0.0,0.0,0.0001270126813324,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0001337499270448,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.399169921875,0.0,0.0,9.878781565930694e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046630859375,0.0,0.0,0.0001337506982963,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0006344520952552,290.9989929199219,294.1499938964844,265.1666564941406,264.29345703125,267.9427185058594,265.1836242675781,289.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104213476181,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.981576919555664,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6804504394531,0.0,0.0,0.0001270126813324,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0001337499270448,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.399169921875,0.0,0.0,9.878781565930694e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046630859375,0.0,0.0,0.0001337506982963,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0006344520952552,290.9989929199219,294.1499938964844,265.1666564941406,264.29345703125,267.9427185058594,265.1836242675781,289.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104213476181,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.981576919555664,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629943847656,0.0,0.0,0.0001266599429072,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.0001333784894086,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38641357421875,0.0,0.0,9.851345384959131e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.391845703125,0.0,0.0,0.0001333792461082,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0006326901493594,290.99041748046875,294.1499938964844,265.1300048828125,264.2549133300781,267.8760681152344,265.1471252441406,289.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826120615005,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.940961837768555,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629943847656,0.0,0.0,0.0001266599429072,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.0001333784894086,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38641357421875,0.0,0.0,9.851345384959131e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.391845703125,0.0,0.0,0.0001333792461082,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0006326901493594,290.99041748046875,294.1499938964844,265.1300048828125,264.2549133300781,267.8760681152344,265.1471252441406,289.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826120615005,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.940961837768555,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456604003906,0.0,0.0,0.0001262628211406,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0001329603110207,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,9.82045821729116e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790588378906,0.0,0.0,0.0001329610531684,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.0006307064904831,290.98175048828125,294.1499938964844,265.09332275390625,264.2164001464844,267.8103332519531,265.1106262207031,289.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.027741452679038,60.0,-22.892045974731445,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456604003906,0.0,0.0,0.0001262628211406,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0001329603110207,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,9.82045821729116e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790588378906,0.0,0.0,0.0001329610531684,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.0006307064904831,290.98175048828125,294.1499938964844,265.09332275390625,264.2164001464844,267.8103332519531,265.1106262207031,289.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.027741452679038,60.0,-22.892045974731445,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6370544433594,0.0,0.0,0.0001260483113583,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.0001327344216406,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36737060546875,0.0,0.0,9.803773718886076e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726501464844,0.0,0.0,0.0001327351492363,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0006296349456533,290.9773864746094,294.1499938964844,265.07501220703125,264.1971435546875,267.7778015136719,265.0923767089844,289.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430380495265,4.598431146973781e-08,0.0013429920654743,-0.1187260374426841,0.0,0.0,0.0,-0.0276088900864124,60.0,-22.864490509033203,-0.0,-1.2298026774715254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.62847900390625,0.0,0.0,0.000125823833514,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0001324980548815,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,9.786314330995084e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36627197265625,0.0,0.0,0.0001324987679254,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0006285136914812,290.9729919433594,294.1499938964844,265.0566711425781,264.1778869628906,267.7455139160156,265.0741577148437,289.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.835081100463867,-0.0,-1.2254260184363377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
