time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61138916015625,0.0,0.0,0.0001253465889021,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.0001319955044891,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484191894531,0.0,0.0,9.749195305630563e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3535461425781,0.0,0.0,0.000131996202981,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,0.0006261298549361,290.96417236328125,294.1499938964844,265.0199890136719,264.1393737792969,267.6815490722656,265.0377197265625,289.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109590729452975e-08,0.0013355159899219,-0.1164797618985176,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.770893096923828,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61138916015625,0.0,0.0,0.0001253465889021,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.0001319955044891,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484191894531,0.0,0.0,9.749195305630563e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3535461425781,0.0,0.0,0.000131996202981,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,0.0006261298549361,290.96417236328125,294.1499938964844,265.0199890136719,264.1393737792969,267.6815490722656,265.0377197265625,289.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109590729452975e-08,0.0013355159899219,-0.1164797618985176,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.770893096923828,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5944519042969,0.0,0.0,0.0001248359330929,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001314577675657,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358154296875,0.0,0.0,9.70947730820626e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,0.0001314584515057,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,0.0006235790206119,290.95526123046875,294.1499938964844,264.9833374023437,264.10089111328125,267.6184997558594,265.00128173828125,289.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301199069246,4.447303680876757e-08,0.0013300753198564,-0.1148440241813659,0.0,0.0,0.0,-0.0268597155809402,60.0,-22.69996833801269,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5944519042969,0.0,0.0,0.0001248359330929,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001314577675657,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358154296875,0.0,0.0,9.70947730820626e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,0.0001314584515057,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,0.0006235790206119,290.95526123046875,294.1499938964844,264.9833374023437,264.10089111328125,267.6184997558594,265.00128173828125,289.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301199069246,4.447303680876757e-08,0.0013300753198564,-0.1148440241813659,0.0,0.0,0.0,-0.0268597155809402,60.0,-22.69996833801269,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809936523437,0.0,0.0,0.0001244074373971,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.0001310065417783,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32574462890625,0.0,0.0,9.676149784354492e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33074951171875,0.0,0.0,0.0001310072257183,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0006214386667124,290.9480895996094,294.1499938964844,264.9540100097656,264.07012939453125,267.5686950683594,264.97216796875,289.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255540980026,4.393891117615567e-08,0.0013255102094262,-0.1134708076715469,0.0,0.0,0.0,-0.0265949368476867,60.0,-22.63902473449707,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.57763671875,0.0,0.0,0.0001242980215465,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,0.0001308913197135,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232421875,0.0,0.0,9.66763836913742e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282165527344,0.0,0.0,0.0001308919891016,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0006208920385688,290.9462890625,294.1499938964844,264.9466552734375,264.0624389648437,267.55633544921875,264.9648742675781,289.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251539259916e-08,0.0013243443099781,-0.1131200343370437,0.0,0.0,0.0,-0.0265273209661245,60.0,-22.62332534790039,-0.0,-1.1958842094372812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609436035156,0.0,0.0,0.0001237401884282,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0001303039025515,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,9.624251833884044e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31561279296875,0.0,0.0,0.0001303045719396,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0006181056378409,290.937255859375,294.1499938964844,264.9100036621094,264.02398681640625,267.4950256347656,264.9284973144531,289.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.310718537681169e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.542177200317383,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609436035156,0.0,0.0,0.0001237401884282,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0001303039025515,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,9.624251833884044e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31561279296875,0.0,0.0,0.0001303045719396,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0006181056378409,290.937255859375,294.1499938964844,264.9100036621094,264.02398681640625,267.4950256347656,264.9284973144531,289.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.310718537681169e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.542177200317383,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526428222656,0.0,0.0,0.0001234563387697,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0001300050062127,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044738769531,0.0,0.0,9.602173668099569e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.309326171875,0.0,0.0,0.0001300056610489,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0006166877574287,290.9327087402344,294.1499938964844,264.89166259765625,264.0047607421875,267.4646911621094,264.9103088378906,289.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753367068826265e-08,0.0013153770705685,-0.1104206070303917,0.0,0.0,0.0,-0.0260072313249111,60.0,-22.50031471252441,-0.0,-1.1797424548376513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443725585937,0.0,0.0,0.0001231706701219,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,0.0001297041890211,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982482910156,0.0,0.0,9.579955076333135e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030700683594,0.0,0.0,0.0001297048293054,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0006152607966214,290.9281616210937,294.1499938964844,264.8733215332031,263.98553466796875,267.4346008300781,264.8921203613281,289.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.457883834838867,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279541015625,0.0,0.0,0.0001225967716891,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,0.0001290998625336,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857971191406,0.0,0.0,9.535319259157404e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2905578613281,0.0,0.0,0.0001291005028178,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0006123941857367,290.91900634765625,294.1499938964844,264.836669921875,263.9471130371094,267.3749694824219,264.85577392578125,289.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.168195388842833e-08,0.0013062192592769,-0.107661485671997,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.372020721435547,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279541015625,0.0,0.0,0.0001225967716891,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,0.0001290998625336,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857971191406,0.0,0.0,9.535319259157404e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2905578613281,0.0,0.0,0.0001291005028178,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0006123941857367,290.91900634765625,294.1499938964844,264.836669921875,263.9471130371094,267.3749694824219,264.85577392578125,289.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.168195388842833e-08,0.0013062192592769,-0.107661485671997,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.372020721435547,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116577148437,0.0,0.0,0.0001220173726323,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0001284897298319,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734069824219,0.0,0.0,9.490254160482436e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,0.0001284903555642,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0006094999262131,290.9098205566406,294.1499938964844,264.79998779296875,263.90869140625,267.3161315917969,264.8194580078125,289.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087198615,4.0959758251801766e-08,0.0013000462204217,-0.1058003231883049,0.0,0.0,0.0,-0.0251180920749902,60.0,-22.285053253173828,-0.0,-1.152400344039961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116577148437,0.0,0.0,0.0001220173726323,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0001284897298319,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734069824219,0.0,0.0,9.490254160482436e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,0.0001284903555642,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0006094999262131,290.9098205566406,294.1499938964844,264.79998779296875,263.90869140625,267.3161315917969,264.8194580078125,289.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087198615,4.0959758251801766e-08,0.0013000462204217,-0.1058003231883049,0.0,0.0,0.0,-0.0251180920749902,60.0,-22.285053253173828,-0.0,-1.152400344039961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4954528808594,0.0,0.0,0.000121423661767,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,0.0001278645358979,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610778808594,0.0,0.0,9.44407656788826e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,0.0001278651470784,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0006065343040972,290.90057373046875,294.1499938964844,264.7633361816406,263.8702697753906,267.2580871582031,264.7831420898437,289.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.19624710083008,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4954528808594,0.0,0.0,0.000121423661767,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,0.0001278645358979,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610778808594,0.0,0.0,9.44407656788826e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,0.0001278651470784,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0006065343040972,290.90057373046875,294.1499938964844,264.7633361816406,263.8702697753906,267.2580871582031,264.7831420898437,289.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.19624710083008,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794006347656,0.0,0.0,0.0001208088069688,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,0.0001272170775337,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,9.396253881277516e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532653808594,0.0,0.0,0.0001272176741622,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0006034630350768,290.8912658691406,294.1499938964844,264.7266540527344,263.8318786621094,267.2008361816406,264.746826171875,289.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148379564285,0.0,0.0,0.0,-0.024371339008212,60.0,-22.10393142700196,-0.0,-1.1296839375063429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794006347656,0.0,0.0,0.0001208088069688,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,0.0001272170775337,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,9.396253881277516e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532653808594,0.0,0.0,0.0001272176741622,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0006034630350768,290.8912658691406,294.1499938964844,264.7266540527344,263.8318786621094,267.2008361816406,264.746826171875,289.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148379564285,0.0,0.0,0.0,-0.024371339008212,60.0,-22.10393142700196,-0.0,-1.1296839375063429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.471435546875,0.0,0.0,0.0001204947038786,292.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,0.0001268863125005,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,9.371823398396371e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471008300781,0.0,0.0,0.0001268868945771,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,0.0006018939893692,290.8865966796875,294.1499938964844,264.7083435058594,263.81268310546875,267.1724853515625,264.72869873046875,289.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838628608733,3.906187373559079e-08,0.0012838237453252,-0.1009042784571647,0.0,0.0,0.0,-0.0241772606968879,60.0,-22.056358337402344,-0.0,-1.123816915082898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634704589844,0.0,0.0,0.0001201773047796,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0001265520841116,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23651123046875,0.0,0.0,9.34713680180721e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,0.0001265526661882,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0006003085873089,290.88189697265625,294.1499938964844,264.69000244140625,263.79351806640625,267.1443176269531,264.7105712890625,289.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866627906745634e-08,0.0012804423458874,-0.0998828411102294,0.0,0.0,0.0,-0.0239811521023511,60.0,-22.008028030395508,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476623535156,0.0,0.0,0.0001195366639876,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,0.0001258774573216,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,9.297308861277996e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,0.0001258780393982,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,0.0005971085047349,290.8725280761719,294.1499938964844,264.6533203125,263.7551574707031,267.08856201171875,264.67431640625,289.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736548669636,3.7867796010004895e-08,0.0012736169155687,-0.0978202298283577,0.0,0.0,0.0,-0.0235853213816881,60.0,-21.909652709960938,-0.0,-1.106016895846551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476623535156,0.0,0.0,0.0001195366639876,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,0.0001258774573216,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,9.297308861277996e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,0.0001258780393982,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,0.0005971085047349,290.8725280761719,294.1499938964844,264.6533203125,263.7551574707031,267.08856201171875,264.67431640625,289.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736548669636,3.7867796010004895e-08,0.0012736169155687,-0.0978202298283577,0.0,0.0,0.0,-0.0235853213816881,60.0,-21.909652709960938,-0.0,-1.106016895846551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0001188962560263,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,0.0001252030924661,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,9.24749911064282e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,0.0001252036454388,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,0.0005939095281064,290.86309814453125,294.1499938964844,264.6166687011719,263.716796875,267.03350830078125,264.6381225585937,289.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960782778879e-08,0.001266794046387,-0.09575717151165,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.810182571411133,-0.0,-1.0941974437628232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0001188962560263,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,0.0001252030924661,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,9.24749911064282e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,0.0001252036454388,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,0.0005939095281064,290.86309814453125,294.1499938964844,264.6166687011719,263.716796875,267.03350830078125,264.6381225585937,289.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960782778879e-08,0.001266794046387,-0.09575717151165,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.810182571411133,-0.0,-1.0941974437628232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164428710937,0.0,0.0,0.0001182664491352,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0001245398743776,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.198513726005332e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,0.0001245404273504,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,0.000590763578657,290.8536376953125,294.1499938964844,264.5799865722656,263.678466796875,266.9791564941406,264.6018981933594,289.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.7114315032959,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164428710937,0.0,0.0,0.0001182664491352,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0001245398743776,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.198513726005332e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,0.0001245404273504,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,0.000590763578657,290.8536376953125,294.1499938964844,264.5799865722656,263.678466796875,266.9791564941406,264.6018981933594,289.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.7114315032959,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009704589844,0.0,0.0,0.0001176578880404,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0001238990371348,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.151180711342022e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0001238995755556,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,0.0005877236835658,290.8441162109375,294.1499938964844,264.5433349609375,263.64013671875,266.92547607421875,264.5657043457031,289.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.61533737182617,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009704589844,0.0,0.0,0.0001176578880404,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0001238990371348,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.151180711342022e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0001238995755556,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,0.0005877236835658,290.8441162109375,294.1499938964844,264.5433349609375,263.64013671875,266.92547607421875,264.5657043457031,289.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.61533737182617,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.393310546875,0.0,0.0,0.0001173648051917,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,0.0001235904201166,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.128385863732548e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0001235909439856,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,0.0005862597026862,290.83935546875,294.1499938964844,264.5249938964844,263.6209716796875,266.8988952636719,264.547607421875,289.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908190011978149,0.0,0.0,0.0,-0.022243432700634,60.0,-21.56893539428711,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,0.0001170809337054,292.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,0.000123291494674,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.106306242756546e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,0.0001232920185429,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141540527344,0.0,0.0,0.0005848417640663,290.8345947265625,294.1499938964844,264.50665283203125,263.601806640625,266.8724670410156,264.5295104980469,289.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474881950765,3.480710475400883e-08,0.0012474533868953,-0.0899029374122619,0.0,0.0,0.0,-0.0220680441707372,60.0,-21.52391624450684,-0.0,-1.0610389011844745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37042236328125,0.0,0.0,0.0001165453359135,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,0.0001227274915436,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,9.06464920262806e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,0.0001227280008606,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,0.0005821663653478,290.82501220703125,294.1499938964844,264.4700012207031,263.5635070800781,266.8200378417969,264.4933166503906,289.6756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.43878746032715,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37042236328125,0.0,0.0,0.0001165453359135,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,0.0001227274915436,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,9.06464920262806e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,0.0001227280008606,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,0.0005821663653478,290.82501220703125,294.1499938964844,264.4700012207031,263.5635070800781,266.8200378417969,264.4933166503906,289.6756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.43878746032715,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35528564453125,0.0,0.0,0.0001160601168521,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0001222165301442,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.026909538079052e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0001222170394612,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.898193359375,0.0,0.0,0.000579742656555,290.8153991699219,294.1499938964844,264.4333190917969,263.5252380371094,266.7681884765625,264.45709228515625,289.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366109294816,3.35348566693483e-08,0.0012365774018689,-0.0866070017218589,0.0,0.0,0.0,-0.0214373506605625,60.0,-21.362058639526367,-0.0,-1.0426169438915168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35528564453125,0.0,0.0,0.0001160601168521,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0001222165301442,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.026909538079052e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0001222170394612,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.898193359375,0.0,0.0,0.000579742656555,290.8153991699219,294.1499938964844,264.4333190917969,263.5252380371094,266.7681884765625,264.45709228515625,289.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366109294816,3.35348566693483e-08,0.0012365774018689,-0.0866070017218589,0.0,0.0,0.0,-0.0214373506605625,60.0,-21.362058639526367,-0.0,-1.0426169438915168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402404785156,0.0,0.0,0.000115633556561,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,0.0001217673561768,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,8.993731898954138e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0001217678509419,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,0.0005776119069196,290.8057556152344,294.1499938964844,264.39666748046875,263.4869689941406,266.71685791015625,264.4208374023437,289.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.294910430908203,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402404785156,0.0,0.0,0.000115633556561,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,0.0001217673561768,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,8.993731898954138e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0001217678509419,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,0.0005776119069196,290.8057556152344,294.1499938964844,264.39666748046875,263.4869689941406,266.71685791015625,264.4208374023437,289.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.294910430908203,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32525634765625,0.0,0.0,0.0001152731492766,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0001213878349517,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,8.965700544649735e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0001213883224409,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,0.0005758116021752,290.7960510253906,294.1499938964844,264.3599853515625,263.4486999511719,266.6660461425781,264.384521484375,289.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.23914337158203,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32525634765625,0.0,0.0,0.0001152731492766,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0001213878349517,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,8.965700544649735e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0001213883224409,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,0.0005758116021752,290.7960510253906,294.1499938964844,264.3599853515625,263.4486999511719,266.6660461425781,264.384521484375,289.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.23914337158203,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178100585937,0.0,0.0,0.000115119953989,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0001212265124195,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,8.953784708864987e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0001212269999086,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,0.0005750464042648,290.7911682128906,294.1499938964844,264.3416748046875,263.4295654296875,266.6407775878906,264.3663635253906,289.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.216064453125,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
