time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31036376953125,0.0,0.0,0.00011498589447,292.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,0.0001210853442898,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,8.9433575340081e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.000121085824503,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,0.000574376725126,290.7862854003906,294.1499938964844,264.3233337402344,263.41046142578125,266.6156616210937,264.3481750488281,289.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356719136238,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.196250915527344,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955017089844,0.0,0.0,0.0001147783768828,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,0.0001208668254548,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,8.927217277232558e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0001208672911161,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656616210937,0.0,0.0,0.0005733401631005,290.7764892578125,294.1499938964844,264.2866516113281,263.3722229003906,266.565673828125,264.311767578125,289.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454452127218,60.0,-21.16695976257324,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955017089844,0.0,0.0,0.0001147783768828,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,0.0001208668254548,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,8.927217277232558e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0001208672911161,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656616210937,0.0,0.0,0.0005733401631005,290.7764892578125,294.1499938964844,264.2866516113281,263.3722229003906,266.565673828125,264.311767578125,289.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454452127218,60.0,-21.16695976257324,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807006835937,0.0,0.0,0.0001146567592513,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,0.0001207387686008,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,8.917758532334119e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.0001207392269861,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573913574219,0.0,0.0,0.0005727327079512,290.7666015625,294.1499938964844,264.25,263.3340148925781,266.5160217285156,264.2752990722656,289.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216564500704,3.1785845067133784e-08,0.0012216246686875,-0.0820714831352233,0.0,0.0,0.0,-0.0205703042447567,60.0,-21.152973175048828,-0.0,-1.0175543252444188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807006835937,0.0,0.0,0.0001146567592513,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,0.0001207387686008,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,8.917758532334119e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.0001207392269861,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573913574219,0.0,0.0,0.0005727327079512,290.7666015625,294.1499938964844,264.25,263.3340148925781,266.5160217285156,264.2752990722656,289.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216564500704,3.1785845067133784e-08,0.0012216246686875,-0.0820714831352233,0.0,0.0,0.0,-0.0205703042447567,60.0,-21.152973175048828,-0.0,-1.0175543252444188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26593017578125,0.0,0.0,0.0001146103604696,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,0.0001206899105454,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,8.914148929761723e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,0.0001206903616548,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,0.0005725009832531,290.7566833496094,294.1499938964844,264.2169189453125,263.299072265625,266.4667663574219,264.2401123046875,289.56365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213986396789,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.15298843383789,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26593017578125,0.0,0.0,0.0001146103604696,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,0.0001206899105454,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,8.914148929761723e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,0.0001206903616548,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,0.0005725009832531,290.7566833496094,294.1499938964844,264.2169189453125,263.299072265625,266.4667663574219,264.2401123046875,289.56365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213986396789,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.15298843383789,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511901855469,0.0,0.0,0.0001146207068813,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,0.0001207008099299,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,8.914954378269613e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0001207012610393,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,0.000572552671656,290.7466735839844,294.1499938964844,264.190673828125,263.2704162597656,266.4179077148437,264.2097473144531,289.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.16041755676269,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511901855469,0.0,0.0,0.0001146207068813,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,0.0001207008099299,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,8.914954378269613e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0001207012610393,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,0.000572552671656,290.7466735839844,294.1499938964844,264.190673828125,263.2704162597656,266.4179077148437,264.2097473144531,289.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.16041755676269,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438049316406,0.0,0.0,0.0001146459690062,292.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,0.000120727410831,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,8.916918886825442e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,0.0001207278546644,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,0.0005726788658648,290.7416381835937,294.1499938964844,264.1799621582031,263.2582702636719,266.3936767578125,264.1968994140625,289.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.082036480307579,0.0,0.0,0.0,-0.0205636154860258,60.0,-21.166120529174805,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,0.0001146837748819,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372497558594,0.0,0.0,0.000120767224871,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,8.919859101297334e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.0001207676687045,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,0.0005728677497245,290.736572265625,294.1499938964844,264.1708068847656,263.24755859375,266.3695983886719,264.18560791015625,289.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219432974234,3.1819464396676274e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.172941207885746,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217102050781,0.0,0.0,0.000114794318506,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,0.0001208836329169,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,8.928456372814253e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0001208840694744,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0005734199075959,290.7264099121094,294.1499938964844,264.15679931640625,263.2301025390625,266.32196044921875,264.1673889160156,289.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.18961334228516,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217102050781,0.0,0.0,0.000114794318506,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,0.0001208836329169,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,8.928456372814253e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0001208840694744,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0005734199075959,290.7264099121094,294.1499938964844,264.15679931640625,263.2301025390625,266.32196044921875,264.1673889160156,289.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.18961334228516,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,0.0001149464878835,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81982421875,0.0,0.0,0.0001210438858834,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,8.940292173065245e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.0001210443151649,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147888183594,0.0,0.0,0.0005741800996474,290.7161560058594,294.1499938964844,264.1481628417969,263.21759033203125,266.2750244140625,264.1549072265625,289.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080211162567,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.209941864013672,-0.0,-1.0227023494735477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,0.0001149464878835,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81982421875,0.0,0.0,0.0001210438858834,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,8.940292173065245e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.0001210443151649,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147888183594,0.0,0.0,0.0005741800996474,290.7161560058594,294.1499938964844,264.1481628417969,263.21759033203125,266.2750244140625,264.1549072265625,289.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080211162567,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.209941864013672,-0.0,-1.0227023494735477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0001151338365161,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,0.00012124118075,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,8.95486373337917e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0001212416027556,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060302734375,0.0,0.0,0.0005751159624196,290.705810546875,294.1499938964844,264.1444091796875,263.2095947265625,266.2289123535156,264.147705078125,289.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136117577552,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.233139038085938,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0001151338365161,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,0.00012124118075,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,8.95486373337917e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0001212416027556,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060302734375,0.0,0.0,0.0005751159624196,290.705810546875,294.1499938964844,264.1444091796875,263.2095947265625,266.2289123535156,264.147705078125,289.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136117577552,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.233139038085938,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.0001153495759353,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,0.0001214683652506,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,8.971642819233239e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,0.0001214687799802,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,0.0005761936190538,290.69537353515625,294.1499938964844,264.1450500488281,263.20562744140625,266.1836853027344,264.145263671875,289.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.2649158043795985e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982711821794,60.0,-21.258363723754883,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.0001153495759353,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,0.0001214683652506,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,8.971642819233239e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,0.0001214687799802,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,0.0005761936190538,290.69537353515625,294.1499938964844,264.1450500488281,263.20562744140625,266.1836853027344,264.145263671875,289.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.2649158043795985e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982711821794,60.0,-21.258363723754883,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0001154659330495,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79754638671875,0.0,0.0,0.0001215908923768,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,8.98069265531376e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,0.0001215913071064,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,0.0005767748807556,290.69012451171875,294.1499938964844,264.1468811035156,263.2050476074219,266.1614685058594,264.1457214355469,289.4614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.279415849988254e-08,0.0012302433606237,-0.0846868529915809,0.0,0.0,0.0,-0.0210701525211334,60.0,-21.271472930908203,-0.0,-1.031965908282473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0001155867139459,292.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,0.0001217180833918,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,8.990086644189432e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,0.0001217184981214,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882385253906,0.0,0.0,0.000577378203161,290.6848449707031,294.1499938964844,264.1496276855469,263.2052917480469,266.13946533203125,264.1471862792969,289.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.2944672767598604e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.28473472595215,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001158382074208,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.000121982920973,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,9.009647328639404e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,0.0001219833284267,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,0.0005786344408988,290.6742248535156,294.1499938964844,264.1575927734375,263.2081298828125,266.09619140625,264.1527709960937,289.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896225690841,0.0,0.0,0.0,-0.0213001351803541,60.0,-21.31130790710449,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001158382074208,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.000121982920973,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,9.009647328639404e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,0.0001219833284267,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,0.0005786344408988,290.6742248535156,294.1499938964844,264.1575927734375,263.2081298828125,266.09619140625,264.1527709960937,289.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896225690841,0.0,0.0,0.0,-0.0213001351803541,60.0,-21.31130790710449,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0001160972387879,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746887207031,0.0,0.0,0.0001222557039,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.029794455273076e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.0001222560968017,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,0.000579928397201,290.6635131835937,294.1499938964844,264.16851806640625,263.2137145996094,266.05401611328125,264.1617126464844,289.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.33721923828125,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0001160972387879,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746887207031,0.0,0.0,0.0001222557039,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.029794455273076e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.0001222560968017,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,0.000579928397201,290.6635131835937,294.1499938964844,264.16851806640625,263.2137145996094,266.05401611328125,264.1617126464844,289.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.33721923828125,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0001163572960649,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.0001225295563926,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,9.050020889844744e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0001225299492944,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,0.0005812274757772,290.6527099609375,294.1499938964844,264.181884765625,263.2215881347656,266.0129089355469,264.1734924316406,289.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.361618041992188,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0001163572960649,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.0001225295563926,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,9.050020889844744e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0001225299492944,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,0.0005812274757772,290.6527099609375,294.1499938964844,264.181884765625,263.2215881347656,266.0129089355469,264.1734924316406,289.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.361618041992188,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0001166124275187,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,0.0001227982284035,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,9.069863881450146e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,0.0001227986213052,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75152587890625,0.0,0.0,0.0005825019325129,290.6418151855469,294.1499938964844,264.1972045898437,263.2313232421875,265.9729309082031,264.18756103515625,289.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.38374710083008,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0001166124275187,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,0.0001227982284035,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,9.069863881450146e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,0.0001227986213052,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75152587890625,0.0,0.0,0.0005825019325129,290.6418151855469,294.1499938964844,264.1972045898437,263.2313232421875,265.9729309082031,264.18756103515625,289.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.38374710083008,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0001167364680441,292.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,0.0001229288463946,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,9.079511801246554e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0001229292392963,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.746826171875,0.0,0.0,0.0005831215530633,290.6363220214844,294.1499938964844,264.2054443359375,263.2367553710937,265.9533996582031,264.1953125,289.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.39373016357422,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.0001168573726317,292.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,0.0001230561756528,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,9.088915248867124e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0001230565540026,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,0.000583725515753,290.6308288574219,294.1499938964844,264.2139892578125,263.24249267578125,265.93414306640625,264.2034606933594,289.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528181203086206e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.40293312072754,-0.0,-1.0569863917453405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0001170877440017,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,0.0001232987560797,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,9.106833022087812e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,0.0001232991489814,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,0.0005848762230016,290.6197509765625,294.1499938964844,264.23175048828125,263.2546081542969,265.896484375,264.2206115722656,289.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.418813705444336,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0001170877440017,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,0.0001232987560797,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,9.106833022087812e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,0.0001232991489814,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,0.0005848762230016,290.6197509765625,294.1499938964844,264.23175048828125,263.2546081542969,265.896484375,264.2206115722656,289.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.418813705444336,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0001173001728602,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,0.0001235224626725,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,9.1233552666381e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,0.0001235228410223,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.0005859374068677,290.60858154296875,294.1499938964844,264.25,263.2673034667969,265.8599853515625,264.23858642578125,289.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498189462348,3.508001000795957e-08,0.001249783905223,-0.090609572827816,0.0,0.0,0.0,-0.0222033206373453,60.0,-21.43097496032715,-0.0,-1.0650115456201092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0001173001728602,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,0.0001235224626725,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,9.1233552666381e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,0.0001235228410223,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.0005859374068677,290.60858154296875,294.1499938964844,264.25,263.2673034667969,265.8599853515625,264.23858642578125,289.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498189462348,3.508001000795957e-08,0.001249783905223,-0.090609572827816,0.0,0.0,0.0,-0.0222033206373453,60.0,-21.43097496032715,-0.0,-1.0650115456201092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.0001175008947029,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,0.0001237338292412,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969421386719,0.0,0.0,9.138966561295092e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,0.000123734207591,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,0.0005869400338269,290.5973205566406,294.1499938964844,264.26824951171875,263.28009033203125,265.8246154785156,264.2568664550781,289.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.43997383117676,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.0001175008947029,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,0.0001237338292412,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969421386719,0.0,0.0,9.138966561295092e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,0.000123734207591,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,0.0005869400338269,290.5973205566406,294.1499938964844,264.26824951171875,263.28009033203125,265.8246154785156,264.2568664550781,289.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.43997383117676,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.0001176929072244,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70770263671875,0.0,0.0,0.0001239360426552,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.153900464298204e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,0.0001239364064531,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035522460937,0.0,0.0,0.0005878991796635,290.58599853515625,294.1499938964844,264.2860107421875,263.29254150390625,265.7903747558594,264.2749938964844,289.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569435397064815e-08,0.0012539677554741,-0.0918765142560005,0.0,0.0,0.0,-0.0224459450691938,60.0,-21.44736671447754,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.0001176929072244,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70770263671875,0.0,0.0,0.0001239360426552,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.153900464298204e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,0.0001239364064531,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035522460937,0.0,0.0,0.0005878991796635,290.58599853515625,294.1499938964844,264.2860107421875,263.29254150390625,265.7903747558594,264.2749938964844,289.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569435397064815e-08,0.0012539677554741,-0.0918765142560005,0.0,0.0,0.0,-0.0224459450691938,60.0,-21.44736671447754,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
