time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0001177830563392,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,0.0001240309647982,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,9.160912304650992e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,0.0001240313285961,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986389160156,0.0,0.0,0.0005883495323359,290.5802917480469,294.1499938964844,264.2945556640625,263.29852294921875,265.773681640625,264.2838134765625,289.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.450401306152344,-0.0,-1.07379754865633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,0.0001178680977318,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977844238281,0.0,0.0,0.0001241205318365,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,9.167526877718046e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,0.0001241208956344,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936950683594,0.0,0.0,0.0005887743318453,290.5745544433594,294.1499938964844,264.30279541015625,263.3042297363281,265.7572631835937,264.2923889160156,289.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.0924415439367294,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.4528751373291,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0001180200124508,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877746582031,0.0,0.0,0.0001242805010406,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,9.17934230528772e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,0.0001242808648385,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0005895332433283,290.56304931640625,294.1499938964844,264.318115234375,263.3147277832031,265.72515869140625,264.3086242675781,289.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.455785751342773,-0.0,-1.0781222670175345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0001180200124508,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877746582031,0.0,0.0,0.0001242805010406,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,9.17934230528772e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,0.0001242808648385,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0005895332433283,290.56304931640625,294.1499938964844,264.318115234375,263.3147277832031,265.72515869140625,264.3086242675781,289.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.455785751342773,-0.0,-1.0781222670175345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,0.000118144605949,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,0.0001244117156602,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,9.189032425638288e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,0.0001244120649062,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737365722656,0.0,0.0,0.0005901555996388,290.5514831542969,294.1499938964844,264.3314819335937,263.3236083984375,265.69403076171875,264.3232116699219,289.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.45549392700196,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,0.000118144605949,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,0.0001244117156602,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,9.189032425638288e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,0.0001244120649062,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737365722656,0.0,0.0,0.0005901555996388,290.5514831542969,294.1499938964844,264.3314819335937,263.3236083984375,265.69403076171875,264.3232116699219,289.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.45549392700196,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,0.0001182407140731,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66754150390625,0.0,0.0,0.0001245129242306,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,9.1965077444911e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360595703125,0.0,0.0,0.0001245132734766,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.0,0.0,0.000590635696426,290.5398254394531,294.1499938964844,264.3424072265625,263.3304138183594,265.6638488769531,264.33563232421875,289.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598399771377,3.625212130486944e-08,0.0012598037719726,-0.0936429947614669,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.451980590820312,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,0.0001182407140731,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66754150390625,0.0,0.0,0.0001245129242306,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,9.1965077444911e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360595703125,0.0,0.0,0.0001245132734766,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.0,0.0,0.000590635696426,290.5398254394531,294.1499938964844,264.3424072265625,263.3304138183594,265.6638488769531,264.33563232421875,289.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598399771377,3.625212130486944e-08,0.0012598037719726,-0.0936429947614669,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.451980590820312,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,0.000118309922982,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,0.000124585814774,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,9.201890497934072e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231811523437,0.0,0.0,0.000124586149468,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,0.0005909814499318,290.5281066894531,294.1499938964844,264.3503723144531,263.334716796875,265.634521484375,264.34539794921875,289.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.44566535949707,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,0.000118309922982,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,0.000124585814774,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,9.201890497934072e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231811523437,0.0,0.0,0.000124586149468,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,0.0005909814499318,290.5281066894531,294.1499938964844,264.3503723144531,263.334716796875,265.634521484375,264.34539794921875,289.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.44566535949707,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,0.0001183355561806,292.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,0.0001246128085767,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,9.20388411032036e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,0.0001246131432708,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483764648437,0.0,0.0,0.0005911095067858,290.5222473144531,294.1499938964844,264.3531188964844,263.3357849121094,265.6201477050781,264.34912109375,289.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.637030232539473e-08,0.0012608141405507,-0.0939487069845199,0.0,0.0,0.0,-0.0228429585695266,60.0,-21.441726684570312,-0.0,-1.0838942898772077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,0.0001183559579658,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.0,0.0001246342872036,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,9.205470996676012e-05,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,0.0001246346218977,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64324951171875,0.0,0.0,0.0005912114284001,290.5163269042969,294.1499938964844,264.3549499511719,263.3360900878906,265.60595703125,264.3519897460937,289.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639572199176655e-08,0.0012610314879566,-0.0940144658088684,0.0,0.0,0.0,-0.0228555612266063,60.0,-21.437456130981445,-0.0,-1.0842679643019437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,0.000118383562949,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366577148437,0.0,0.0,0.0001246633619302,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,9.207618131767958e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,0.0001246636966243,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329345703125,0.0,0.0,0.0005913493223488,290.5044860839844,294.1499938964844,264.3555908203125,263.3341064453125,265.5780944824219,264.35498046875,289.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.42856407165528,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,0.000118383562949,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366577148437,0.0,0.0,0.0001246633619302,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,9.207618131767958e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,0.0001246636966243,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329345703125,0.0,0.0,0.0005913493223488,290.5044860839844,294.1499938964844,264.3555908203125,263.3341064453125,265.5780944824219,264.35498046875,289.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.42856407165528,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0001183978965855,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.626220703125,0.0,0.0,0.0001246784522663,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,9.20873208087869e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.784423828125,0.0,0.0,0.0001246787869604,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62255859375,0.0,0.0,0.0005914209177717,290.4925842285156,294.1499938964844,264.3518371582031,263.32830810546875,265.5508117675781,264.3538513183594,289.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.420299530029297,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0001183978965855,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.626220703125,0.0,0.0,0.0001246784522663,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,9.20873208087869e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.784423828125,0.0,0.0,0.0001246787869604,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62255859375,0.0,0.0,0.0005914209177717,290.4925842285156,294.1499938964844,264.3518371582031,263.32830810546875,265.5508117675781,264.3538513183594,289.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.420299530029297,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946838378906,0.0,0.0,0.0001184038264909,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61572265625,0.0,0.0,0.0001246847095899,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,9.209193376591428e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714538574219,0.0,0.0,0.000124685029732,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,0.0005914505454711,290.4805908203125,294.1499938964844,264.3432006835937,263.3182983398437,265.52398681640625,264.34814453125,289.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615411542356,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.41399955749512,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946838378906,0.0,0.0,0.0001184038264909,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61572265625,0.0,0.0,0.0001246847095899,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,9.209193376591428e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714538574219,0.0,0.0,0.000124685029732,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,0.0005914505454711,290.4805908203125,294.1499938964844,264.3432006835937,263.3182983398437,265.52398681640625,264.34814453125,289.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615411542356,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.41399955749512,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,0.0001184053835459,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60516357421875,0.0,0.0,0.0001246863539563,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,9.209314885083586e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,0.0001246866595465,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,0.0005914583452977,290.46856689453125,294.1499938964844,264.3291931152344,263.3036193847656,265.4975280761719,264.3373107910156,289.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.6457272756251775e-08,0.0012615576852113,-0.0941736698150634,0.0,0.0,0.0,-0.0228860732167959,60.0,-21.410924911499023,-0.0,-1.0851729825844816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,0.0001184053835459,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60516357421875,0.0,0.0,0.0001246863539563,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,9.209314885083586e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,0.0001246866595465,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,0.0005914583452977,290.46856689453125,294.1499938964844,264.3291931152344,263.3036193847656,265.4975280761719,264.3373107910156,289.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.6457272756251775e-08,0.0012615576852113,-0.0941736698150634,0.0,0.0,0.0,-0.0228860732167959,60.0,-21.410924911499023,-0.0,-1.0851729825844816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,0.0001184054344776,292.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.599853515625,0.0,0.0,0.000124686412164,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7495422363281,0.0,0.0,9.209318523062392e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,0.0001246867177542,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963439941406,0.0,0.0,0.000591458636336,290.4625549316406,294.1499938964844,264.3200378417969,263.2944030761719,265.484375,264.3298034667969,289.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.410951614379883,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,0.0001184053471661,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59454345703125,0.0,0.0,0.0001246863103006,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,9.20931197470054e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0001246866304427,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910339355469,0.0,0.0,0.0005914582288824,290.4564819335937,294.1499938964844,264.309326171875,263.2838439941406,265.47125244140625,264.32086181640625,289.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860452771186,60.0,-21.412145614624023,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,0.0001184052889584,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838317871094,0.0,0.0,0.0001246862520929,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,9.20930688153021e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,0.0001246865576831,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804138183594,0.0,0.0,0.0005914578796364,290.4443664550781,294.1499938964844,264.2830810546875,263.2585144042969,265.445068359375,264.2984313964844,289.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.418357849121094,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,0.0001184052889584,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838317871094,0.0,0.0,0.0001246862520929,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,9.20930688153021e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,0.0001246865576831,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804138183594,0.0,0.0,0.0005914578796364,290.4443664550781,294.1499938964844,264.2830810546875,263.2585144042969,265.445068359375,264.2984313964844,289.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.418357849121094,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,0.0001184054635814,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730895996094,0.0,0.0,0.0001246864412678,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71697998046875,0.0,0.0,9.209320705849676e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71929931640625,0.0,0.0,0.000124686746858,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,0.000591458810959,290.4321594238281,294.1499938964844,264.25,263.22723388671875,265.4187927246094,264.2694396972656,289.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615582672879,-0.094173826277256,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.43029022216797,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,0.0001184054635814,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730895996094,0.0,0.0,0.0001246864412678,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71697998046875,0.0,0.0,9.209320705849676e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71929931640625,0.0,0.0,0.000124686746858,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,0.000591458810959,290.4321594238281,294.1499938964844,264.25,263.22723388671875,265.4187927246094,264.2694396972656,289.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615582672879,-0.094173826277256,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.43029022216797,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,0.0001184048087452,292.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,0.0001246857573278,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70391845703125,0.0,0.0,9.209269774146378e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062072753906,0.0,0.0,0.0001246860483661,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589599609375,0.0,0.0,0.00059145555133,290.419921875,294.1499938964844,264.2133483886719,263.19305419921875,265.3923034667969,264.2348937988281,289.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.44696998596192,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,0.0001184048087452,292.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,0.0001246857573278,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70391845703125,0.0,0.0,9.209269774146378e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062072753906,0.0,0.0,0.0001246860483661,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589599609375,0.0,0.0,0.00059145555133,290.419921875,294.1499938964844,264.2133483886719,263.19305419921875,265.3923034667969,264.2348937988281,289.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.44696998596192,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80517578125,0.0,0.0,0.0001184017892228,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514221191406,0.0,0.0,0.0001246825850103,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,9.209034033119678e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930847167969,0.0,0.0,0.0001246828614966,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481262207031,0.0,0.0,0.0005914404755458,290.4076232910156,294.1499938964844,264.1766662597656,263.1593017578125,265.3656005859375,264.1986389160156,289.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645272883545658e-08,0.0012615189189091,-0.0941619202494621,0.0,0.0,0.0,-0.0228838212788105,60.0,-21.46472930908203,-0.0,-1.08510619156732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80517578125,0.0,0.0,0.0001184017892228,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514221191406,0.0,0.0,0.0001246825850103,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,9.209034033119678e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930847167969,0.0,0.0,0.0001246828614966,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481262207031,0.0,0.0,0.0005914404755458,290.4076232910156,294.1499938964844,264.1766662597656,263.1593017578125,265.3656005859375,264.1986389160156,289.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645272883545658e-08,0.0012615189189091,-0.0941619202494621,0.0,0.0,0.0,-0.0228838212788105,60.0,-21.46472930908203,-0.0,-1.08510619156732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977294921875,0.0,0.0,0.0001183987551485,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,0.0001246793835889,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,9.20879829209298e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864929199219,0.0,0.0,0.0001246796746272,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426940917969,0.0,0.0,0.0005914253415539,290.40142822265625,294.1499938964844,264.1583251953125,263.142578125,265.3521728515625,264.18035888671875,289.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615229934453,3.644894164267498e-08,0.0012614865554496,-0.0941521227359771,0.0,0.0,0.0,-0.0228819437325,60.0,-21.473478317260746,-0.0,-1.0850504850168365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.790283203125,0.0,0.0,0.0001183944332296,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404663085937,0.0,0.0,0.0001246748288394,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,9.208462142851204e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.679931640625,0.0,0.0,0.0001246751198777,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372619628906,0.0,0.0,0.0005914037465117,290.395263671875,294.1499938964844,264.1400146484375,263.1259765625,265.3386535644531,264.1620483398437,289.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614768929779,3.644354862331056e-08,0.0012614404549822,-0.0941381752490997,0.0,0.0,0.0,-0.0228792708367109,60.0,-21.48204803466797,-0.0,-1.0849711884475262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,0.0001183805652544,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52947998046875,0.0,0.0,0.0001246602332685,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,9.20738311833702e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,0.0001246605243068,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263061523437,0.0,0.0,0.0005913344793953,290.3828430175781,294.1499938964844,264.10333251953125,263.0930480957031,265.3115234375,264.1254272460937,289.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934494137764,0.0,0.0,0.0,-0.0228706989437341,60.0,-21.498455047607425,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,0.0001183805652544,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52947998046875,0.0,0.0,0.0001246602332685,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,9.20738311833702e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,0.0001246605243068,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263061523437,0.0,0.0,0.0005913344793953,290.3828430175781,294.1499938964844,264.10333251953125,263.0930480957031,265.3115234375,264.1254272460937,289.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934494137764,0.0,0.0,0.0,-0.0228706989437341,60.0,-21.498455047607425,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.760498046875,0.0,0.0,0.0001183573986054,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.0001246358442585,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65142822265625,0.0,0.0,9.205581591231748e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,0.0001246361207449,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51531982421875,0.0,0.0,0.0005912187625654,290.3703918457031,294.1499938964844,264.0666809082031,263.0604553222656,265.2841491699219,264.0887756347656,289.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610821286216,3.639737045091351e-08,0.0012610456906259,-0.0940187275409698,0.0,0.0,0.0,-0.0228563789278268,60.0,-21.513412475585938,-0.0,-1.0842921938092333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.760498046875,0.0,0.0,0.0001183573986054,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.0001246358442585,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65142822265625,0.0,0.0,9.205581591231748e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,0.0001246361207449,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51531982421875,0.0,0.0,0.0005912187625654,290.3703918457031,294.1499938964844,264.0666809082031,263.0604553222656,265.2841491699219,264.0887756347656,289.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610821286216,3.639737045091351e-08,0.0012610456906259,-0.0940187275409698,0.0,0.0,0.0,-0.0228563789278268,60.0,-21.513412475585938,-0.0,-1.0842921938092333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456359863281,0.0,0.0,0.0001183221174869,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5073547363281,0.0,0.0,0.000124598693219,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63824462890625,0.0,0.0,9.20283782761544e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6403503417969,0.0,0.0,0.0001245989697054,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042724609375,0.0,0.0,0.0005910425679758,290.3578796386719,294.1499938964844,264.0299987792969,263.0282287597656,265.2565612792969,264.0521240234375,289.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607062235474,3.635339496099732e-08,0.001260669901967,-0.0939049795269966,0.0,0.0,0.0,-0.0228345803916454,60.0,-21.526416778564453,-0.0,-1.0836458130825124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456359863281,0.0,0.0,0.0001183221174869,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5073547363281,0.0,0.0,0.000124598693219,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63824462890625,0.0,0.0,9.20283782761544e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6403503417969,0.0,0.0,0.0001245989697054,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042724609375,0.0,0.0,0.0005910425679758,290.3578796386719,294.1499938964844,264.0299987792969,263.0282287597656,265.2565612792969,264.0521240234375,289.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607062235474,3.635339496099732e-08,0.001260669901967,-0.0939049795269966,0.0,0.0,0.0,-0.0228345803916454,60.0,-21.526416778564453,-0.0,-1.0836458130825124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7307434082031,0.0,0.0,0.000118272662803,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961853027344,0.0,0.0,0.0001245466264663,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62506103515625,0.0,0.0,9.19899102882482e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62713623046875,0.0,0.0,0.0001245468884008,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931640625,0.0,0.0,0.0005907955346629,290.3453369140625,294.1499938964844,263.99334716796875,262.996337890625,265.2287902832031,264.0155029296875,289.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601792113855,3.629174827324277e-08,0.0012601430062204,-0.0937455072999,0.0,0.0,0.0,-0.022804019972682,60.0,-21.53703689575196,-0.0,-1.0827399421486916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
