time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7307434082031,0.0,0.0,0.000118272662803,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961853027344,0.0,0.0,0.0001245466264663,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62506103515625,0.0,0.0,9.19899102882482e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62713623046875,0.0,0.0,0.0001245468884008,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931640625,0.0,0.0,0.0005907955346629,290.3453369140625,294.1499938964844,263.99334716796875,262.996337890625,265.2287902832031,264.0155029296875,289.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601792113855,3.629174827324277e-08,0.0012601430062204,-0.0937455072999,0.0,0.0,0.0,-0.022804019972682,60.0,-21.53703689575196,-0.0,-1.0827399421486916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72332763671875,0.0,0.0,0.0001182420164695,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906005859375,0.0,0.0,0.0001245143503183,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184387207031,0.0,0.0,9.196606697514652e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205139160156,0.0,0.0,0.0001245146122528,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875793457031,0.0,0.0,0.0005906424485146,290.33905029296875,294.1499938964844,263.9750061035156,262.98046875,265.21484375,263.9971923828125,288.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598526664078,3.625354239034096e-08,0.0012598164612427,-0.0936466753482818,0.0,0.0,0.0,-0.0227850805968046,60.0,-21.54133415222168,-0.0,-1.0821787554959884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71588134765625,0.0,0.0,0.0001182071428047,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849853515625,0.0,0.0,0.0001244776212843,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6118469238281,0.0,0.0,9.193894220516086e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138916015625,0.0,0.0,0.0001244778832187,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48199462890625,0.0,0.0,0.0005904682329855,290.332763671875,294.1499938964844,263.9566650390625,262.9646911621094,265.2008361816406,263.9788818359375,288.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594810687005,3.621007138576715e-08,0.0012594448635354,-0.0935342162847518,0.0,0.0,0.0,-0.022763529792428,60.0,-21.544906616210938,-0.0,-1.0815404039021817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010498046875,0.0,0.0,0.0001181227053166,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737243652344,0.0,0.0,0.0001243887090822,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986022949219,0.0,0.0,9.187327668769284e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006164550781,0.0,0.0,0.0001243889710167,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707946777344,0.0,0.0,0.0005900465184822,290.32012939453125,294.1499938964844,263.9200134277344,262.933349609375,265.1726989746094,263.9422607421875,288.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585814110934,3.610483290117372e-08,0.0012585453223437,-0.0932619497179985,0.0,0.0,0.0,-0.0227113608270883,60.0,-21.549510955810547,-0.0,-1.0799957550489125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010498046875,0.0,0.0,0.0001181227053166,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737243652344,0.0,0.0,0.0001243887090822,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986022949219,0.0,0.0,9.187327668769284e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006164550781,0.0,0.0,0.0001243889710167,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707946777344,0.0,0.0,0.0005900465184822,290.32012939453125,294.1499938964844,263.9200134277344,262.933349609375,265.1726989746094,263.9422607421875,288.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585814110934,3.610483290117372e-08,0.0012585453223437,-0.0932619497179985,0.0,0.0,0.0,-0.0227113608270883,60.0,-21.549510955810547,-0.0,-1.0799957550489125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,0.0001180213439511,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624328613281,0.0,0.0,0.0001242819853359,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853881835937,0.0,0.0,9.179443441098556e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,0.0001242822327185,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,0.0005895402282476,290.3074645996094,294.1499938964844,263.8833312988281,262.9022216796875,265.1443786621094,263.9056701660156,288.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575014261528,3.5978498402755577e-08,0.0012574654538184,-0.0929350852966308,0.0,0.0,0.0,-0.0226487331092357,60.0,-21.551040649414062,-0.0,-1.0781429438111445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,0.0001180213439511,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624328613281,0.0,0.0,0.0001242819853359,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853881835937,0.0,0.0,9.179443441098556e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,0.0001242822327185,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,0.0005895402282476,290.3074645996094,294.1499938964844,263.8833312988281,262.9022216796875,265.1443786621094,263.9056701660156,288.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575014261528,3.5978498402755577e-08,0.0012574654538184,-0.0929350852966308,0.0,0.0,0.0,-0.0226487331092357,60.0,-21.551040649414062,-0.0,-1.0781429438111445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714172363281,0.0,0.0,0.00011790136341,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510803222656,0.0,0.0,0.0001241556456079,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721130371094,0.0,0.0,9.170112025458366e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740661621094,0.0,0.0,0.0001241558929905,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482421875,0.0,0.0,0.0005889409221708,290.2947692871094,294.1499938964844,263.8466796875,262.8713073730469,265.11590576171875,263.8690795898437,288.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562229530885,3.5828957578587506e-08,0.0012561872135847,-0.0925481393933296,0.0,0.0,0.0,-0.0225746016949415,60.0,-21.549196243286133,-0.0,-1.0759518431768813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714172363281,0.0,0.0,0.00011790136341,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510803222656,0.0,0.0,0.0001241556456079,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721130371094,0.0,0.0,9.170112025458366e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740661621094,0.0,0.0,0.0001241558929905,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482421875,0.0,0.0,0.0005889409221708,290.2947692871094,294.1499938964844,263.8466796875,262.8713073730469,265.11590576171875,263.8690795898437,288.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562229530885,3.5828957578587506e-08,0.0012561872135847,-0.0925481393933296,0.0,0.0,0.0,-0.0225746016949415,60.0,-21.549196243286133,-0.0,-1.0759518431768813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,0.0001177667145384,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.439697265625,0.0,0.0,0.0001240138517459,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,9.15963901206851e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.560791015625,0.0,0.0,0.0001240140991285,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4368896484375,0.0,0.0,0.000588268332649,290.28204345703125,294.1499938964844,263.8099975585937,262.840576171875,265.0873107910156,263.83251953125,288.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547882506623,3.5661134489828334e-08,0.0012547526275739,-0.0921138375997543,0.0,0.0,0.0,-0.0224914066493511,60.0,-21.544408798217773,-0.0,-1.073495496939359e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,0.0001177667145384,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.439697265625,0.0,0.0,0.0001240138517459,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,9.15963901206851e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.560791015625,0.0,0.0,0.0001240140991285,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4368896484375,0.0,0.0,0.000588268332649,290.28204345703125,294.1499938964844,263.8099975585937,262.840576171875,265.0873107910156,263.83251953125,288.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547882506623,3.5661134489828334e-08,0.0012547526275739,-0.0921138375997543,0.0,0.0,0.0,-0.0224914066493511,60.0,-21.544408798217773,-0.0,-1.073495496939359e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492004394531,0.0,0.0,0.0001176940204459,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,0.0001239372941199,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55224609375,0.0,0.0,9.153984865406528e-05,290.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,0.0001239375415025,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43121337890625,0.0,0.0,0.0005879051750525,290.2756652832031,294.1499938964844,263.7916564941406,262.8252868652344,265.07293701171875,263.8142395019531,288.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540136231109,3.55705260801642e-08,0.0012539781164377,-0.0918793305754661,0.0,0.0,0.0,-0.0224464908242225,60.0,-21.540918350219727,-0.0,-1.072170476845713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418151855469,0.0,0.0,0.0001176190780824,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42828369140625,0.0,0.0,0.0001238583790836,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54559326171875,0.0,0.0,9.148156095761806e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474853515625,0.0,0.0,0.0001238586264662,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,0.0005875308415852,290.269287109375,294.1499938964844,263.7733459472656,262.8100280761719,265.0585327148437,263.79595947265625,288.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532151304185,3.5477125237548535e-08,0.0012531796237453,-0.0916375815868377,0.0,0.0,0.0,-0.0224001873284578,60.0,-21.53694725036621,-0.0,-1.0708054531960445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6270751953125,0.0,0.0,0.0001174625285784,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168395996094,0.0,0.0,0.0001236935349879,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323486328125,0.0,0.0,9.13597978069447e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,0.0001236937678186,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41412353515625,0.0,0.0,0.0005867488798685,290.2565002441406,294.1499938964844,263.7366638183594,262.77960205078125,265.0296325683594,263.7594299316406,288.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515471316874,3.5282017307736175e-08,0.0012515118578448,-0.0911325439810752,0.0,0.0,0.0,-0.0223034657537937,60.0,-21.52745056152344,-0.0,-1.067956887368382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6270751953125,0.0,0.0,0.0001174625285784,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168395996094,0.0,0.0,0.0001236935349879,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323486328125,0.0,0.0,9.13597978069447e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,0.0001236937678186,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41412353515625,0.0,0.0,0.0005867488798685,290.2565002441406,294.1499938964844,263.7366638183594,262.77960205078125,265.0296325683594,263.7594299316406,288.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515471316874,3.5282017307736175e-08,0.0012515118578448,-0.0911325439810752,0.0,0.0,0.0,-0.0223034657537937,60.0,-21.52745056152344,-0.0,-1.067956887368382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123352050781,0.0,0.0,0.0001173007767647,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40533447265625,0.0,0.0,0.0001235232048202,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190734863281,0.0,0.0,9.123398922383784e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209045410156,0.0,0.0,0.0001235234376508,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4026794433594,0.0,0.0,0.0005859408993273,290.24371337890625,294.1499938964844,263.70001220703125,262.7492980957031,265.0006103515625,263.7228698730469,288.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498236028477,3.5080411464605283e-08,0.0012497885618358,-0.0906106159090995,0.0,0.0,0.0,-0.0222035255283117,60.0,-21.51665496826172,-0.0,-1.065017443124816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123352050781,0.0,0.0,0.0001173007767647,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40533447265625,0.0,0.0,0.0001235232048202,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190734863281,0.0,0.0,9.123398922383784e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209045410156,0.0,0.0,0.0001235234376508,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4026794433594,0.0,0.0,0.0005859408993273,290.24371337890625,294.1499938964844,263.70001220703125,262.7492980957031,265.0006103515625,263.7228698730469,288.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498236028477,3.5080411464605283e-08,0.0012497885618358,-0.0906106159090995,0.0,0.0,0.0,-0.0222035255283117,60.0,-21.51665496826172,-0.0,-1.065017443124816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,0.0001171329568023,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938293457031,0.0,0.0,0.0001233464863616,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057983398437,0.0,0.0,9.11034585442394e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075988769531,0.0,0.0,0.0001233467191923,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912048339844,0.0,0.0,0.0005851025925949,290.2308654785156,294.1499938964844,263.663330078125,262.7191162109375,264.9714660644531,263.68634033203125,288.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480354635044,3.4871256104906934e-08,0.0012480005389079,-0.0900690630078315,0.0,0.0,0.0,-0.0220998413860797,60.0,-21.50466728210449,-0.0,-1.0619721280136218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,0.0001171329568023,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938293457031,0.0,0.0,0.0001233464863616,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057983398437,0.0,0.0,9.11034585442394e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075988769531,0.0,0.0,0.0001233467191923,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912048339844,0.0,0.0,0.0005851025925949,290.2308654785156,294.1499938964844,263.663330078125,262.7191162109375,264.9714660644531,263.68634033203125,288.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480354635044,3.4871256104906934e-08,0.0012480005389079,-0.0900690630078315,0.0,0.0,0.0,-0.0220998413860797,60.0,-21.50466728210449,-0.0,-1.0619721280136218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829162597656,0.0,0.0,0.0001169528841273,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822937011719,0.0,0.0,0.0001231568603543,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,9.0963403636124e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942932128906,0.0,0.0,0.000123157078633,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37969970703125,0.0,0.0,0.0005842031096108,290.218017578125,294.1499938964844,263.6266784667969,262.68896484375,264.94219970703125,263.6498107910156,288.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.4646824076389755e-08,0.0012460821308195,-0.0894878655672073,0.0,0.0,0.0,-0.0219885818660259,60.0,-21.490842819213867,-0.0,-1.0587092447167381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829162597656,0.0,0.0,0.0001169528841273,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822937011719,0.0,0.0,0.0001231568603543,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,9.0963403636124e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942932128906,0.0,0.0,0.000123157078633,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37969970703125,0.0,0.0,0.0005842031096108,290.218017578125,294.1499938964844,263.6266784667969,262.68896484375,264.94219970703125,263.6498107910156,288.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.4646824076389755e-08,0.0012460821308195,-0.0894878655672073,0.0,0.0,0.0,-0.0219885818660259,60.0,-21.490842819213867,-0.0,-1.0587092447167381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,0.0001168589515145,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764953613281,0.0,0.0,0.0001230579509865,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858703613281,0.0,0.0,9.089034574571996e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4876403808594,0.0,0.0,0.0001230581692652,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739318847656,0.0,0.0,0.0005837338976562,290.21160888671875,294.1499938964844,263.6083374023437,262.6739196777344,264.9275207519531,263.6315612792969,288.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451158836483,3.452975860795959e-08,0.0012450814247131,-0.0891846790909767,0.0,0.0,0.0,-0.0219305511564016,60.0,-21.483158111572266,-0.0,-1.0570092712214318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682678222656,0.0,0.0,0.000116762392281,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,0.0001229562622029,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.479248046875,0.0,0.0,9.081524331122635e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809875488281,0.0,0.0,0.0001229564950335,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681335449219,0.0,0.0,0.0005832515889778,290.2051696777344,294.1499938964844,263.5899963378906,262.65887451171875,264.9128112792969,263.6133117675781,288.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440871214494,3.4409417537517584e-08,0.0012440526625141,-0.0888729840517044,0.0,0.0,0.0,-0.021870894357562,60.0,-21.47496032714844,-0.0,-1.055263183502575e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536193847656,0.0,0.0,0.0001165632929769,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591003417969,0.0,0.0,0.0001227465982083,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659729003906,0.0,0.0,9.066038182936607e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676818847656,0.0,0.0,0.000122746816487,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565673828125,0.0,0.0,0.0005822570528835,290.1922607421875,294.1499938964844,263.5533447265625,262.6287841796875,264.8833312988281,263.5768127441406,288.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419656850397,3.4161271145194405e-08,0.0012419314589351,-0.0882301703095436,0.0,0.0,0.0,-0.0217478796839714,60.0,-21.45734977722168,-0.0,-1.0516672688254405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536193847656,0.0,0.0,0.0001165632929769,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591003417969,0.0,0.0,0.0001227465982083,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659729003906,0.0,0.0,9.066038182936607e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676818847656,0.0,0.0,0.000122746816487,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565673828125,0.0,0.0,0.0005822570528835,290.1922607421875,294.1499938964844,263.5533447265625,262.6287841796875,264.8833312988281,263.5768127441406,288.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419656850397,3.4161271145194405e-08,0.0012419314589351,-0.0882301703095436,0.0,0.0,0.0,-0.0217478796839714,60.0,-21.45734977722168,-0.0,-1.0516672688254405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,0.0001163583583547,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,0.0001225308078574,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45269775390625,0.0,0.0,9.05009947018698e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543762207031,0.0,0.0,0.0001225310261361,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.344970703125,0.0,0.0,0.000581233354751,290.17938232421875,294.1499938964844,263.51666259765625,262.5987243652344,264.8537292480469,263.5403137207031,288.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397820828482,3.3905866558825444e-08,0.0012397482059895,-0.0875684544444084,0.0,0.0,0.0,-0.0216212682425975,60.0,-21.43830108642578,-0.0,-1.0479725176537613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,0.0001163583583547,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,0.0001225308078574,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45269775390625,0.0,0.0,9.05009947018698e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543762207031,0.0,0.0,0.0001225310261361,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.344970703125,0.0,0.0,0.000581233354751,290.17938232421875,294.1499938964844,263.51666259765625,262.5987243652344,264.8537292480469,263.5403137207031,288.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397820828482,3.3905866558825444e-08,0.0012397482059895,-0.0875684544444084,0.0,0.0,0.0,-0.0216212682425975,60.0,-21.43830108642578,-0.0,-1.0479725176537613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244140625,0.0,0.0,0.0001161500622401,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357849121094,0.0,0.0,0.0001223114668391,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394226074219,0.0,0.0,9.033898095367476e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44110107421875,0.0,0.0,0.0001223116705659,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3333740234375,0.0,0.0,0.0005801928928121,290.1664733886719,294.1499938964844,263.4800109863281,262.5686340332031,264.8240051269531,263.5038452148437,288.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375626247376,3.3646269770315484e-08,0.0012375289807096,-0.0868957415223121,0.0,0.0,0.0,-0.021492576226592,60.0,-21.41831016540528,-0.0,-1.0442237652341649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244140625,0.0,0.0,0.0001161500622401,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357849121094,0.0,0.0,0.0001223114668391,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394226074219,0.0,0.0,9.033898095367476e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44110107421875,0.0,0.0,0.0001223116705659,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3333740234375,0.0,0.0,0.0005801928928121,290.1664733886719,294.1499938964844,263.4800109863281,262.5686340332031,264.8240051269531,263.5038452148437,288.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375626247376,3.3646269770315484e-08,0.0012375289807096,-0.0868957415223121,0.0,0.0,0.0,-0.021492576226592,60.0,-21.41831016540528,-0.0,-1.0442237652341649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098571777344,0.0,0.0,0.0001159409148385,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241271972656,0.0,0.0,0.0001220912236021,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261474609375,0.0,0.0,9.017631236929446e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,0.0001220914273289,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,0.0005791481817141,290.1535339355469,294.1499938964844,263.4433288574219,262.5384826660156,264.794189453125,263.46734619140625,288.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353342026472,3.338560716770189e-08,0.0012353007914498,-0.0862201750278472,0.0,0.0,0.0,-0.0213633589446544,60.0,-21.397863388061523,-0.0,-1.0404664152474653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098571777344,0.0,0.0,0.0001159409148385,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241271972656,0.0,0.0,0.0001220912236021,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261474609375,0.0,0.0,9.017631236929446e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,0.0001220914273289,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,0.0005791481817141,290.1535339355469,294.1499938964844,263.4433288574219,262.5384826660156,264.794189453125,263.46734619140625,288.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353342026472,3.338560716770189e-08,0.0012353007914498,-0.0862201750278472,0.0,0.0,0.0,-0.0213633589446544,60.0,-21.397863388061523,-0.0,-1.0404664152474653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025634765625,0.0,0.0,0.0001158372469944,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182678222656,0.0,0.0,0.0001219820551341,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195251464844,0.0,0.0,9.00956874829717e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.421142578125,0.0,0.0,0.0001219822661369,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158874511719,0.0,0.0,0.0005786303663626,290.1470642089844,294.1499938964844,263.42498779296875,262.5233764648437,264.7792663574219,263.4490966796875,288.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342296540737,3.325641273477231e-08,0.0012341963592916,-0.0858852937817573,0.0,0.0,0.0,-0.0212993137538433,60.0,-21.387651443481445,-0.0,-1.0386066406908868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,0.0001157346923719,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124084472656,0.0,0.0,0.0001218740653712,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,9.00159211596474e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145202636719,0.0,0.0,0.000121874269098,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,0.0005781180807389,290.1405944824219,294.1499938964844,263.4066772460937,262.5082702636719,264.7643127441406,263.4308776855469,288.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539590120315,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.37754821777344,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808044433594,0.0,0.0,0.0001155351201305,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006896972656,0.0,0.0,0.0001216639066115,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996276855469,0.0,0.0,8.986069587990642e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012145996094,0.0,0.0,0.0001216641030623,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29833984375,0.0,0.0,0.0005771211581304,290.12762451171875,294.1499938964844,263.3699951171875,262.4779663085937,264.7343139648437,263.3943786621094,288.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310103047639,3.287987482281096e-08,0.0012309774756431,-0.0849091038107872,0.0,0.0,0.0,-0.0211126524955034,60.0,-21.357994079589844,-0.0,-1.0331957156495265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808044433594,0.0,0.0,0.0001155351201305,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006896972656,0.0,0.0,0.0001216639066115,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996276855469,0.0,0.0,8.986069587990642e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012145996094,0.0,0.0,0.0001216641030623,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29833984375,0.0,0.0,0.0005771211581304,290.12762451171875,294.1499938964844,263.3699951171875,262.4779663085937,264.7343139648437,263.3943786621094,288.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310103047639,3.287987482281096e-08,0.0012309774756431,-0.0849091038107872,0.0,0.0,0.0,-0.0211126524955034,60.0,-21.357994079589844,-0.0,-1.0331957156495265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46630859375,0.0,0.0,0.0001153441771748,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0001214628355228,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863830566406,0.0,0.0,8.97121790330857e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.387939453125,0.0,0.0,0.0001214630319736,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28662109375,0.0,0.0,0.0005761673673987,290.1146545410156,294.1499938964844,263.3333435058594,262.4475402832031,264.7042236328125,263.35791015625,288.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289758305996,3.2641910507891225e-08,0.0012289431178942,-0.0842920541763305,0.0,0.0,0.0,-0.020994683727622,60.0,-21.33976554870605,-0.0,-1.0297833341610385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46630859375,0.0,0.0,0.0001153441771748,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0001214628355228,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863830566406,0.0,0.0,8.97121790330857e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.387939453125,0.0,0.0,0.0001214630319736,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28662109375,0.0,0.0,0.0005761673673987,290.1146545410156,294.1499938964844,263.3333435058594,262.4475402832031,264.7042236328125,263.35791015625,288.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289758305996,3.2641910507891225e-08,0.0012289431178942,-0.0842920541763305,0.0,0.0,0.0,-0.020994683727622,60.0,-21.33976554870605,-0.0,-1.0297833341610385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45184326171875,0.0,0.0,0.0001151666001533,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27716064453125,0.0,0.0,0.0001212758361361,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37310791015625,0.0,0.0,8.957406680565327e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746643066406,0.0,0.0,0.000121276032587,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27490234375,0.0,0.0,0.000575280340854,290.1016845703125,294.1499938964844,263.2966613769531,262.4169921875,264.6740417480469,263.3214111328125,288.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270836159586,3.2420597761984033e-08,0.0012270512524992,-0.0837180987000465,0.0,0.0,0.0,-0.0208849739283323,60.0,-21.323501586914062,-0.0,-1.0266148819937373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45184326171875,0.0,0.0,0.0001151666001533,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27716064453125,0.0,0.0,0.0001212758361361,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37310791015625,0.0,0.0,8.957406680565327e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746643066406,0.0,0.0,0.000121276032587,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27490234375,0.0,0.0,0.000575280340854,290.1016845703125,294.1499938964844,263.2966613769531,262.4169921875,264.6740417480469,263.3214111328125,288.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270836159586,3.2420597761984033e-08,0.0012270512524992,-0.0837180987000465,0.0,0.0,0.0,-0.0208849739283323,60.0,-21.323501586914062,-0.0,-1.0266148819937373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
