time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373779296875,0.0,0.0,0.0001150068492279,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2653503417969,0.0,0.0,0.0001211076159961,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35986328125,0.0,0.0,8.944981527747586e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,0.000121107812447,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631225585937,0.0,0.0,0.0005744823720306,290.08868408203125,294.1499938964844,263.260009765625,262.38629150390625,264.64373779296875,263.284912109375,288.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253813911229,3.2221507240137726e-08,0.0012253492604941,-0.0832017064094543,0.0,0.0,0.0,-0.02078627794981,60.0,-21.310192108154297,-0.0,-1.0237687320113765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373779296875,0.0,0.0,0.0001150068492279,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2653503417969,0.0,0.0,0.0001211076159961,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35986328125,0.0,0.0,8.944981527747586e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,0.000121107812447,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631225585937,0.0,0.0,0.0005744823720306,290.08868408203125,294.1499938964844,263.260009765625,262.38629150390625,264.64373779296875,263.284912109375,288.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253813911229,3.2221507240137726e-08,0.0012253492604941,-0.0832017064094543,0.0,0.0,0.0,-0.02078627794981,60.0,-21.310192108154297,-0.0,-1.0237687320113765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43017578125,0.0,0.0,0.0001149340314441,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,0.0001210309346788,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3532409667969,0.0,0.0,8.939317922340706e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.354736328125,0.0,0.0,0.0001210311238537,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572326660156,0.0,0.0,0.0005741186323575,290.0821838378906,294.1499938964844,263.2416687011719,262.3708801269531,264.6285400390625,263.26666259765625,288.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246053665876,3.2130753169212773e-08,0.0012245732359588,-0.0829662904143333,0.0,0.0,0.0,-0.0207412857562303,60.0,-21.30470085144043,-0.0,-1.0224726310070765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229431152344,0.0,0.0,0.0001148666779045,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535095214844,0.0,0.0,0.0001209600159199,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465881347656,0.0,0.0,8.934079232858494e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480834960937,0.0,0.0,0.0001209601978189,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513122558594,0.0,0.0,0.0005737821920774,290.0756530761719,294.1499938964844,263.22332763671875,262.3554077148437,264.61334228515625,263.2483825683594,288.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238877825438,3.2046816755837426e-08,0.0012238557683303,-0.0827485471963882,0.0,0.0,0.0,-0.0206996761262416,60.0,-21.300138473510746,-0.0,-1.0212745849003113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085388183594,0.0,0.0,0.0001147481525549,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,0.000120835204143,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33331298828125,0.0,0.0,8.924860594561324e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348083496094,0.0,0.0,0.000120835386042,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394714355469,0.0,0.0,0.0005731901619583,290.0626220703125,294.1499938964844,263.1866760253906,262.3243103027344,264.5828552246094,263.2118530273437,288.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226247927173,3.1899102026500266e-08,0.0012225928949192,-0.0823653265833854,0.0,0.0,0.0,-0.0206264499574899,60.0,-21.2937068939209,-0.0,-1.0191680388516033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085388183594,0.0,0.0,0.0001147481525549,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,0.000120835204143,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33331298828125,0.0,0.0,8.924860594561324e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348083496094,0.0,0.0,0.000120835386042,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394714355469,0.0,0.0,0.0005731901619583,290.0626220703125,294.1499938964844,263.1866760253906,262.3243103027344,264.5828552246094,263.2118530273437,288.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226247927173,3.1899102026500266e-08,0.0012225928949192,-0.0823653265833854,0.0,0.0,0.0,-0.0206264499574899,60.0,-21.2937068939209,-0.0,-1.0191680388516033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39410400390625,0.0,0.0,0.0001146588911069,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,0.0001207412060466,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200378417969,0.0,0.0,8.91791787580587e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,0.0001207413879455,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276306152344,0.0,0.0,0.0005727442912757,290.049560546875,294.1499938964844,263.1499938964844,262.29302978515625,264.55224609375,263.17529296875,288.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221673679538,3.1787855903075985e-08,0.0012216418981552,-0.0820766985416412,0.0,0.0,0.0,-0.0205713026225566,60.0,-21.29214859008789,-0.0,-1.0175829601166697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39410400390625,0.0,0.0,0.0001146588911069,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,0.0001207412060466,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200378417969,0.0,0.0,8.91791787580587e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,0.0001207413879455,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276306152344,0.0,0.0,0.0005727442912757,290.049560546875,294.1499938964844,263.1499938964844,262.29302978515625,264.55224609375,263.17529296875,288.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221673679538,3.1787855903075985e-08,0.0012216418981552,-0.0820766985416412,0.0,0.0,0.0,-0.0205713026225566,60.0,-21.29214859008789,-0.0,-1.0175829601166697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37969970703125,0.0,0.0,0.0001145973219536,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,0.0001206763699883,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067626953125,0.0,0.0,8.913128840504214e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081970214844,0.0,0.0,0.0001206765518872,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157287597656,0.0,0.0,0.0005724367802031,290.0364685058594,294.1499938964844,263.11334228515625,262.2615966796875,264.52154541015625,263.1387023925781,288.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210174463689,3.1711120840327573e-08,0.0012209857814013,-0.081877589225769,0.0,0.0,0.0,-0.0205332599580287,60.0,-21.295515060424805,-0.0,-1.0164903585518917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37969970703125,0.0,0.0,0.0001145973219536,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,0.0001206763699883,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067626953125,0.0,0.0,8.913128840504214e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081970214844,0.0,0.0,0.0001206765518872,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157287597656,0.0,0.0,0.0005724367802031,290.0364685058594,294.1499938964844,263.11334228515625,262.2615966796875,264.52154541015625,263.1387023925781,288.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210174463689,3.1711120840327573e-08,0.0012209857814013,-0.081877589225769,0.0,0.0,0.0,-0.0205332599580287,60.0,-21.295515060424805,-0.0,-1.0164903585518917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36529541015625,0.0,0.0,0.0001145648711826,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20587158203125,0.0,0.0,0.0001206421948154,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29345703125,0.0,0.0,8.910604810807854e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948608398437,0.0,0.0,0.0001206423767143,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20379638671875,0.0,0.0,0.0005722746718674,290.0233764648437,294.1499938964844,263.07666015625,262.2301330566406,264.49072265625,263.10211181640625,288.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206715764477,3.1670669642380744e-08,0.0012206399114802,-0.0817726254463195,0.0,0.0,0.0,-0.0205132067203521,60.0,-21.30416679382324,-0.0,-1.015914605773105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36529541015625,0.0,0.0,0.0001145648711826,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20587158203125,0.0,0.0,0.0001206421948154,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29345703125,0.0,0.0,8.910604810807854e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948608398437,0.0,0.0,0.0001206423767143,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20379638671875,0.0,0.0,0.0005722746718674,290.0233764648437,294.1499938964844,263.07666015625,262.2301330566406,264.49072265625,263.10211181640625,288.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206715764477,3.1670669642380744e-08,0.0012206399114802,-0.0817726254463195,0.0,0.0,0.0,-0.0205132067203521,60.0,-21.30416679382324,-0.0,-1.015914605773105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35809326171875,0.0,0.0,0.0001145587812061,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998596191406,0.0,0.0,0.0001206357919727,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28680419921875,0.0,0.0,8.91013114596717e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882080078125,0.0,0.0,0.0001206359665957,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,0.0005722442874684,290.0168151855469,294.1499938964844,263.0583190917969,262.21441650390625,264.4752502441406,263.0837707519531,288.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206066166982,3.1663084598676505e-08,0.0012205749517306,-0.0817529484629631,0.0,0.0,0.0,-0.0205094460397958,60.0,-21.310434341430664,-0.0,-1.015806674331543e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35089111328125,0.0,0.0,0.0001145588539657,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938781738281,0.0,0.0,0.0001206358647323,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,8.910136966733262e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815246582031,0.0,0.0,0.0001206360393553,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918334960937,0.0,0.0,0.0005722445785067,290.0102233886719,294.1499938964844,263.0400085449219,262.1986999511719,264.45977783203125,263.0654602050781,288.60504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206073151901,3.1663166311091124e-08,0.0012205756502225,-0.0817531570792198,0.0,0.0,0.0,-0.0205094870179891,60.0,-21.31785774230957,-0.0,-1.0158078111999205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33648681640625,0.0,0.0,0.0001145784481195,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18182373046875,0.0,0.0,0.0001206564993481,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,8.911660552257672e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681579589844,0.0,0.0,0.000120656673971,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.0005723424837924,289.9970703125,294.1499938964844,263.0033264160156,262.1672058105469,264.4287109375,263.02880859375,288.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687580559491835e-08,0.0012207842664793,-0.0818165093660354,0.0,0.0,0.0,-0.0205215904861688,60.0,-21.336599349975582,-0.0,-1.016155266597707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33648681640625,0.0,0.0,0.0001145784481195,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18182373046875,0.0,0.0,0.0001206564993481,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,8.911660552257672e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681579589844,0.0,0.0,0.000120656673971,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.0005723424837924,289.9970703125,294.1499938964844,263.0033264160156,262.1672058105469,264.4287109375,263.02880859375,288.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687580559491835e-08,0.0012207842664793,-0.0818165093660354,0.0,0.0,0.0,-0.0205215904861688,60.0,-21.336599349975582,-0.0,-1.016155266597707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32208251953125,0.0,0.0,0.0001146211361628,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16973876953125,0.0,0.0,0.0001207014574902,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2534484863281,0.0,0.0,8.914981299312785e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547912597656,0.0,0.0,0.0001207016248372,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16778564453125,0.0,0.0,0.000572555756662,289.9838562011719,294.1499938964844,262.9666748046875,262.1357116699219,264.39752197265625,262.9920959472656,288.5743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.1740778894118193e-08,0.0012212389847263,-0.081954538822174,0.0,0.0,0.0,-0.0205479599535465,60.0,-21.35981178283692,-0.0,-1.01691256304548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32208251953125,0.0,0.0,0.0001146211361628,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16973876953125,0.0,0.0,0.0001207014574902,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2534484863281,0.0,0.0,8.914981299312785e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547912597656,0.0,0.0,0.0001207016248372,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16778564453125,0.0,0.0,0.000572555756662,289.9838562011719,294.1499938964844,262.9666748046875,262.1357116699219,264.39752197265625,262.9920959472656,288.5743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.1740778894118193e-08,0.0012212389847263,-0.081954538822174,0.0,0.0,0.0,-0.0205479599535465,60.0,-21.35981178283692,-0.0,-1.01691256304548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076477050781,0.0,0.0,0.0001146851500379,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,0.0001207688692375,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,8.919960237108171e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413635253906,0.0,0.0,0.0001207690365845,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557006835937,0.0,0.0,0.000572875549551,289.9706115722656,294.1499938964844,262.92999267578125,262.10418701171875,264.3661804199219,262.95538330078125,288.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.182055152706198e-08,0.0012219208292663,-0.0821615234017372,0.0,0.0,0.0,-0.0205875076353549,60.0,-21.38722419738769,-0.0,-1.0180487208799605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076477050781,0.0,0.0,0.0001146851500379,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,0.0001207688692375,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,8.919960237108171e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413635253906,0.0,0.0,0.0001207690365845,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557006835937,0.0,0.0,0.000572875549551,289.9706115722656,294.1499938964844,262.92999267578125,262.10418701171875,264.3661804199219,262.95538330078125,288.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.182055152706198e-08,0.0012219208292663,-0.0821615234017372,0.0,0.0,0.0,-0.0205875076353549,60.0,-21.38722419738769,-0.0,-1.0180487208799605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,0.0001147687871707,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454467773437,0.0,0.0,0.0001208569447044,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22662353515625,0.0,0.0,8.926464943215251e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,0.0001208571047754,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435546875,0.0,0.0,0.0005732933059334,289.95733642578125,294.1499938964844,262.8933410644531,262.0726623535156,264.334716796875,262.91864013671875,288.5436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228437699377,3.192477748825695e-08,0.0012228117557242,-0.0824319347739219,0.0,0.0,0.0,-0.0206391736865043,60.0,-21.418550491333008,-0.0,-1.0195340394147936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,0.0001147687871707,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454467773437,0.0,0.0,0.0001208569447044,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22662353515625,0.0,0.0,8.926464943215251e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,0.0001208571047754,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435546875,0.0,0.0,0.0005732933059334,289.95733642578125,294.1499938964844,262.8933410644531,262.0726623535156,264.334716796875,262.91864013671875,288.5436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228437699377,3.192477748825695e-08,0.0012228117557242,-0.0824319347739219,0.0,0.0,0.0,-0.0206391736865043,60.0,-21.418550491333008,-0.0,-1.0195340394147936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2859802246094,0.0,0.0,0.0001148173978435,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13934326171875,0.0,0.0,0.0001209081383422,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21990966796875,0.0,0.0,8.930246258387342e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22119140625,0.0,0.0,0.0001209082984132,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.137451171875,0.0,0.0,0.0005735361482948,289.95068359375,294.1499938964844,262.875,262.056884765625,264.3189392089844,262.9002685546875,288.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233615852892,3.1985358361907856e-08,0.001223329687491,-0.082589104771614,0.0,0.0,0.0,-0.0206692051142454,60.0,-21.435523986816406,-0.0,-1.0203979172729305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787475585937,0.0,0.0,0.0001148704250226,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332397460937,0.0,0.0,0.0001209639740409,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21319580078125,0.0,0.0,8.9343695435673e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144775390625,0.0,0.0,0.000120964134112,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13134765625,0.0,0.0,0.0005738009931519,289.9440002441406,294.1499938964844,262.8566589355469,262.0411071777344,264.3031311035156,262.88189697265625,288.5282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223926548846,3.2051431730906195e-08,0.0012238944182172,-0.0827605128288269,0.0,0.0,0.0,-0.0207019597291946,60.0,-21.45338630676269,-0.0,-1.0213404522119165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642822265625,0.0,0.0,0.0001149888266809,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209716796875,0.0,0.0,0.0001210886621265,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19970703125,0.0,0.0,8.943578723119572e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2009582519531,0.0,0.0,0.0001210888221976,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,0.0005743924411945,289.9306335449219,294.1499938964844,262.82000732421875,262.0095520019531,264.2713928222656,262.8451232910156,288.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251880252733,3.2198986588127816e-08,0.0012251557782292,-0.0831432864069938,0.0,0.0,0.0,-0.0207751095294952,60.0,-21.49138069152832,-0.0,-1.023447069314898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642822265625,0.0,0.0,0.0001149888266809,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209716796875,0.0,0.0,0.0001210886621265,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19970703125,0.0,0.0,8.943578723119572e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2009582519531,0.0,0.0,0.0001210888221976,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,0.0005743924411945,289.9306335449219,294.1499938964844,262.82000732421875,262.0095520019531,264.2713928222656,262.8451232910156,288.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251880252733,3.2198986588127816e-08,0.0012251557782292,-0.0831432864069938,0.0,0.0,0.0,-0.0207751095294952,60.0,-21.49138069152832,-0.0,-1.023447069314898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497863769531,0.0,0.0,0.0001151207106886,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.108642578125,0.0,0.0,0.0001212275383295,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,8.953836368164048e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,0.0001212276984006,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068420410156,0.0,0.0,0.0005750512355007,289.917236328125,294.1499938964844,262.7833251953125,261.9779357910156,264.2395324707031,262.8083190917969,288.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265931582078,3.23633386756228e-08,0.0012265607947483,-0.083569586277008,0.0,0.0,0.0,-0.0208565834909677,60.0,-21.532468795776367,-0.0,-1.0257959104365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497863769531,0.0,0.0,0.0001151207106886,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.108642578125,0.0,0.0,0.0001212275383295,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,8.953836368164048e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,0.0001212276984006,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068420410156,0.0,0.0,0.0005750512355007,289.917236328125,294.1499938964844,262.7833251953125,261.9779357910156,264.2395324707031,262.8083190917969,288.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265931582078,3.23633386756228e-08,0.0012265607947483,-0.083569586277008,0.0,0.0,0.0,-0.0208565834909677,60.0,-21.532468795776367,-0.0,-1.0257959104365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352600097656,0.0,0.0,0.0001152658878709,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,0.0001213804207509,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,8.965127926785499e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1738586425781,0.0,0.0,0.000121380580822,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.094482421875,0.0,0.0,0.000575776444748,289.9037780761719,294.1499938964844,262.7466735839844,261.94635009765625,264.2074890136719,262.77154541015625,288.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281398521736,3.2544264172429394e-08,0.0012281073722988,-0.0840388238430023,0.0,0.0,0.0,-0.0209462717175483,60.0,-21.57612037658692,-0.0,-1.028384772894242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352600097656,0.0,0.0,0.0001152658878709,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,0.0001213804207509,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,8.965127926785499e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1738586425781,0.0,0.0,0.000121380580822,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.094482421875,0.0,0.0,0.000575776444748,289.9037780761719,294.1499938964844,262.7466735839844,261.94635009765625,264.2074890136719,262.77154541015625,288.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281398521736,3.2544264172429394e-08,0.0012281073722988,-0.0840388238430023,0.0,0.0,0.0,-0.0209462717175483,60.0,-21.57612037658692,-0.0,-1.028384772894242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207336425781,0.0,0.0,0.0001154223136836,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838623046875,0.0,0.0,0.0001215451484313,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,8.977294783107936e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602783203125,0.0,0.0,0.0001215453012264,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08209228515625,0.0,0.0,0.0005765578825958,289.8902893066406,294.1499938964844,262.7099914550781,261.91473388671875,264.17535400390625,262.7347106933594,288.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298065703362,3.2739201571985184e-08,0.0012297737412154,-0.0845443457365036,0.0,0.0,0.0,-0.0210429094731807,60.0,-21.622119903564453,-0.0,-1.0311778453342413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207336425781,0.0,0.0,0.0001154223136836,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838623046875,0.0,0.0,0.0001215451484313,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,8.977294783107936e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602783203125,0.0,0.0,0.0001215453012264,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08209228515625,0.0,0.0,0.0005765578825958,289.8902893066406,294.1499938964844,262.7099914550781,261.91473388671875,264.17535400390625,262.7347106933594,288.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298065703362,3.2739201571985184e-08,0.0012297737412154,-0.0845443457365036,0.0,0.0,0.0,-0.0210429094731807,60.0,-21.622119903564453,-0.0,-1.0311778453342413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,0.0001155040445155,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07763671875,0.0,0.0,0.0001216312157339,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,8.983651059679687e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534423828125,0.0,0.0,0.000121631361253,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07586669921875,0.0,0.0,0.0005769660929217,289.8835144042969,294.1499938964844,262.6916809082031,261.8988952636719,264.1592102050781,262.71630859375,288.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306772405281,3.2841054320442715e-08,0.0012306444114074,-0.0848084464669227,0.0,0.0,0.0,-0.0210934001952409,60.0,-21.645870208740234,-0.0,-1.0326386501446905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061767578125,0.0,0.0,0.0001155880017904,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0713806152344,0.0,0.0,0.0001217196258949,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454467773437,0.0,0.0,8.990181231638417e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466369628906,0.0,0.0,0.00012171977869,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06964111328125,0.0,0.0,0.0005773854791186,289.8767395019531,294.1499938964844,262.67333984375,261.8830871582031,264.1430358886719,262.6979064941406,288.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231571775861,3.2945681738283383e-08,0.001231538830325,-0.0850797295570373,0.0,0.0,0.0,-0.0211452692747116,60.0,-21.67008781433105,-0.0,-1.0341403822167194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19158935546875,0.0,0.0,0.0001157614897238,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0588684082031,0.0,0.0,0.0001219023179146,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317749023437,0.0,0.0,9.00367449503392e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329345703125,0.0,0.0,0.0001219024634337,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05712890625,0.0,0.0,0.000578252132982,289.8631286621094,294.1499938964844,262.6366577148437,261.8514404296875,264.110595703125,262.6610717773437,288.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420218341,3.3161885681920467e-08,0.0012333870399743,-0.0856402516365051,0.0,0.0,0.0,-0.0212524477392435,60.0,-21.719696044921875,-0.0,-1.0372469461117364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19158935546875,0.0,0.0,0.0001157614897238,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0588684082031,0.0,0.0,0.0001219023179146,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317749023437,0.0,0.0,9.00367449503392e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329345703125,0.0,0.0,0.0001219024634337,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05712890625,0.0,0.0,0.000578252132982,289.8631286621094,294.1499938964844,262.6366577148437,261.8514404296875,264.110595703125,262.6610717773437,288.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420218341,3.3161885681920467e-08,0.0012333870399743,-0.0856402516365051,0.0,0.0,0.0,-0.0212524477392435,60.0,-21.719696044921875,-0.0,-1.0372469461117364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769714355469,0.0,0.0,0.0001159409075626,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462646484375,0.0,0.0,0.000122091252706,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180725097656,0.0,0.0,9.017629054142162e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192321777344,0.0,0.0,0.0001220913982251,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,0.0005791483563371,289.8494873046875,294.1499938964844,262.6000061035156,261.8197631835937,264.0780029296875,262.6242370605469,288.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353318743407,3.3385479270009455e-08,0.0012352984631434,-0.0862198397517204,0.0,0.0,0.0,-0.0213632900267839,60.0,-21.77065658569336,-0.0,-1.0404645678363525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769714355469,0.0,0.0,0.0001159409075626,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462646484375,0.0,0.0,0.000122091252706,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180725097656,0.0,0.0,9.017629054142162e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192321777344,0.0,0.0,0.0001220913982251,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,0.0005791483563371,289.8494873046875,294.1499938964844,262.6000061035156,261.8197631835937,264.0780029296875,262.6242370605469,288.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353318743407,3.3385479270009455e-08,0.0012352984631434,-0.0862198397517204,0.0,0.0,0.0,-0.0213632900267839,60.0,-21.77065658569336,-0.0,-1.0404645678363525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623229980469,0.0,0.0,0.0001161246400442,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,0.0001222847349708,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043395996094,0.0,0.0,9.03191976249218e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,0.00012228488049,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,0.0005800661165267,289.8357849121094,294.1499938964844,262.5633239746094,261.7880554199219,264.0452575683594,262.58740234375,288.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372893979772,3.3614455219321826e-08,0.0012372558703646,-0.0868133008480072,0.0,0.0,0.0,-0.021476799622178,60.0,-21.82267570495605,-0.0,-1.0437648256811373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
