time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623229980469,0.0,0.0,0.0001161246400442,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,0.0001222847349708,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043395996094,0.0,0.0,9.03191976249218e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,0.00012228488049,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,0.0005800661165267,289.8357849121094,294.1499938964844,262.5633239746094,261.7880554199219,264.0452575683594,262.58740234375,288.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372893979772,3.3614455219321826e-08,0.0012372558703646,-0.0868133008480072,0.0,0.0,0.0,-0.021476799622178,60.0,-21.82267570495605,-0.0,-1.0437648256811373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14764404296875,0.0,0.0,0.0001163107444881,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209350585937,0.0,0.0,0.0001224807201651,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0905456542969,0.0,0.0,9.046394552569836e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916748046875,0.0,0.0,0.0001224808511324,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,0.0005809957510791,289.8220520019531,294.1499938964844,262.52667236328125,261.75634765625,264.01239013671875,262.5505676269531,288.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.87535285949707,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14764404296875,0.0,0.0,0.0001163107444881,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209350585937,0.0,0.0,0.0001224807201651,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0905456542969,0.0,0.0,9.046394552569836e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916748046875,0.0,0.0,0.0001224808511324,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,0.0005809957510791,289.8220520019531,294.1499938964844,262.52667236328125,261.75634765625,264.01239013671875,262.5505676269531,288.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.87535285949707,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402893066406,0.0,0.0,0.0001164042332675,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145568847656,0.0,0.0,0.0001225791638717,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836486816406,0.0,0.0,9.053666144609453e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0847473144531,0.0,0.0,0.0001225793093908,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.012939453125,0.0,0.0,0.0005814628093503,289.8151550292969,294.1499938964844,262.5083312988281,261.740478515625,263.99591064453125,262.5321655273437,288.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.90185546875,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329345703125,0.0,0.0,0.0001164976347354,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081787109375,0.0,0.0,0.0001226775202667,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07672119140625,0.0,0.0,9.060930460691452e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07781982421875,0.0,0.0,0.0001226776657858,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065612792969,0.0,0.0,0.0005819293437525,289.8082580566406,294.1499938964844,262.489990234375,261.724609375,263.9793701171875,262.5137634277344,288.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.92840385437012,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11822509765625,0.0,0.0,0.0001166832444141,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.995361328125,0.0,0.0,0.0001228729670401,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628662109375,0.0,0.0,9.075365960597992e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639343261719,0.0,0.0,0.0001228731125593,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,0.0005828564753755,289.7944030761719,294.1499938964844,262.4533386230469,261.69287109375,263.9462585449219,262.4769287109375,288.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.981454849243164,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11822509765625,0.0,0.0,0.0001166832444141,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.995361328125,0.0,0.0,0.0001228729670401,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628662109375,0.0,0.0,9.075365960597992e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639343261719,0.0,0.0,0.0001228731125593,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,0.0005828564753755,289.7944030761719,294.1499938964844,262.4533386230469,261.69287109375,263.9462585449219,262.4769287109375,288.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.981454849243164,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034545898437,0.0,0.0,0.0001168661547126,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825134277344,0.0,0.0,0.000123065590742,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489501953125,0.0,0.0,9.089592640521003e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500183105469,0.0,0.0,0.0001230657362611,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809265136719,0.0,0.0,0.0005837702192366,289.780517578125,294.1499938964844,262.4166564941406,261.6611022949219,263.9129943847656,262.4400939941406,288.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453855867974198e-08,0.0012451554648578,-0.0892074704170227,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.03424072265625,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034545898437,0.0,0.0,0.0001168661547126,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825134277344,0.0,0.0,0.000123065590742,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489501953125,0.0,0.0,9.089592640521003e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500183105469,0.0,0.0,0.0001230657362611,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809265136719,0.0,0.0,0.0005837702192366,289.780517578125,294.1499938964844,262.4166564941406,261.6611022949219,263.9129943847656,262.4400939941406,288.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453855867974198e-08,0.0012451554648578,-0.0892074704170227,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.03424072265625,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08868408203125,0.0,0.0,0.0001170437608379,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695739746094,0.0,0.0,0.0001232526265084,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350036621094,0.0,0.0,9.103406773647292e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360717773437,0.0,0.0,0.0001232527574757,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,0.0005846573621965,289.7665710449219,294.1499938964844,262.3800048828125,261.6293334960937,263.87957763671875,262.4032592773437,288.3281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470823712646,3.475989629464493e-08,0.0012470475630834,-0.0897806957364082,0.0,0.0,0.0,-0.0220446307212114,60.0,-22.08624839782715,-0.0,-1.0603525169017305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08868408203125,0.0,0.0,0.0001170437608379,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695739746094,0.0,0.0,0.0001232526265084,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350036621094,0.0,0.0,9.103406773647292e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360717773437,0.0,0.0,0.0001232527574757,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,0.0005846573621965,289.7665710449219,294.1499938964844,262.3800048828125,261.6293334960937,263.87957763671875,262.4032592773437,288.3281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470823712646,3.475989629464493e-08,0.0012470475630834,-0.0897806957364082,0.0,0.0,0.0,-0.0220446307212114,60.0,-22.08624839782715,-0.0,-1.0603525169017305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798034667969,0.0,0.0,0.0001171475232695,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,0.0001233618968399,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0266418457031,0.0,0.0,9.111477265832946e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276794433594,0.0,0.0,0.0001233620278071,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96026611328125,0.0,0.0,0.000585175701417,289.7582092285156,294.1499938964844,262.3580017089844,261.6102600097656,263.8594970703125,262.38116455078125,288.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921151983959e-08,0.0012481530429795,-0.0901155620813369,0.0,0.0,0.0,-0.0221087373793125,60.0,-22.117015838623047,-0.0,-1.0622333945775608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.0001172150150523,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95660400390625,0.0,0.0,0.0001234329683938,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210266113281,0.0,0.0,9.11672686925158e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220642089844,0.0,0.0,0.0001234330993611,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551086425781,0.0,0.0,0.000585512840189,289.7525939941406,294.1499938964844,262.34332275390625,261.5975341796875,263.8460693359375,262.366455078125,288.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.137290954589844,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06646728515625,0.0,0.0,0.0001172975462395,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501037597656,0.0,0.0,0.0001235198724316,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,9.123145719058812e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150451660156,0.0,0.0,0.0001235200033988,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486083984375,0.0,0.0,0.0005859251250512,289.74560546875,294.1499938964844,262.32501220703125,261.5816345214844,263.82928466796875,262.3480529785156,288.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014226019382,60.0,-22.16229248046875,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590209960937,0.0,0.0,0.0001173773489426,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435729980469,0.0,0.0,0.000123603909742,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00701904296875,0.0,0.0,9.12935211090371e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080261230469,0.0,0.0,0.0001236040407093,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94207763671875,0.0,0.0,0.0005863237311132,289.7385559082031,294.1499938964844,262.3066711425781,261.56573486328125,263.8124389648437,262.32965087890625,288.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175627743910816e-08,0.0012506014900282,-0.0908571258187294,0.0,0.0,0.0,-0.0222507212311029,60.0,-22.18685531616211,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.044189453125,0.0,0.0,0.0001175288780359,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305114746094,0.0,0.0,0.0001237634714925,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,9.141137707047164e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,0.0001237636024598,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290466308594,0.0,0.0,0.0005870806635357,289.7244873046875,294.1499938964844,262.2699890136719,261.53387451171875,263.7786865234375,262.2928466796875,288.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522158212959,-0.0913459882140159,0.0,0.0,0.0,-0.0223443377763032,60.0,-22.234643936157227,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.044189453125,0.0,0.0,0.0001175288780359,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305114746094,0.0,0.0,0.0001237634714925,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,9.141137707047164e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,0.0001237636024598,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290466308594,0.0,0.0,0.0005870806635357,289.7244873046875,294.1499938964844,262.2699890136719,261.53387451171875,263.7786865234375,262.2928466796875,288.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522158212959,-0.0913459882140159,0.0,0.0,0.0,-0.0223443377763032,60.0,-22.234643936157227,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.029296875,0.0,0.0,0.000117667732411,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173889160156,0.0,0.0,0.0001239097036886,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788513183594,0.0,0.0,9.151937410933896e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798583984375,0.0,0.0,0.0001239098346559,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159545898437,0.0,0.0,0.0005877742660231,289.7103881835937,294.1499938964844,262.2333374023437,261.5020446777344,263.7448425292969,262.2560729980469,288.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537306174635,3.553752492280182e-08,0.0012536951107904,-0.091793917119503,0.0,0.0,0.0,-0.0224301256239414,60.0,-22.2802791595459,-0.0,-1.0716880893824057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.029296875,0.0,0.0,0.000117667732411,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173889160156,0.0,0.0,0.0001239097036886,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788513183594,0.0,0.0,9.151937410933896e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798583984375,0.0,0.0,0.0001239098346559,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159545898437,0.0,0.0,0.0005877742660231,289.7103881835937,294.1499938964844,262.2333374023437,261.5020446777344,263.7448425292969,262.2560729980469,288.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537306174635,3.553752492280182e-08,0.0012536951107904,-0.091793917119503,0.0,0.0,0.0,-0.0224301256239414,60.0,-22.2802791595459,-0.0,-1.0716880893824057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143737792969,0.0,0.0,0.0001177912999992,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042053222656,0.0,0.0,0.0001240398269146,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647521972656,0.0,0.0,9.161548223346472e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,0.0001240399433299,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028015136719,0.0,0.0,0.0005883915000595,289.6962280273437,294.1499938964844,262.1966552734375,261.4701843261719,263.7109069824219,262.21929931640625,288.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550471583381,3.569151374449575e-08,0.0012550115352496,-0.092192456126213,0.0,0.0,0.0,-0.0225064624100923,60.0,-22.32322883605957,-0.0,-1.0739399414205765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143737792969,0.0,0.0,0.0001177912999992,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042053222656,0.0,0.0,0.0001240398269146,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647521972656,0.0,0.0,9.161548223346472e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,0.0001240399433299,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028015136719,0.0,0.0,0.0005883915000595,289.6962280273437,294.1499938964844,262.1966552734375,261.4701843261719,263.7109069824219,262.21929931640625,288.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550471583381,3.569151374449575e-08,0.0012550115352496,-0.092192456126213,0.0,0.0,0.0,-0.0225064624100923,60.0,-22.32322883605957,-0.0,-1.0739399414205765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994506835937,0.0,0.0,0.0001178989259642,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909912109375,0.0,0.0,0.0001241531572304,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505920410156,0.0,0.0,9.16991921258159e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515380859375,0.0,0.0,0.0001241532881977,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,0.0005889291060157,289.6820373535156,294.1499938964844,262.1600036621094,261.43829345703125,263.6768493652344,262.1825256347656,288.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561939656734,3.5825646449438864e-08,0.0012561581097543,-0.0925395712256431,0.0,0.0,0.0,-0.0225729569792747,60.0,-22.3633975982666,-0.0,-1.0759033841623022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994506835937,0.0,0.0,0.0001178989259642,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909912109375,0.0,0.0,0.0001241531572304,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505920410156,0.0,0.0,9.16991921258159e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515380859375,0.0,0.0,0.0001241532881977,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,0.0005889291060157,289.6820373535156,294.1499938964844,262.1600036621094,261.43829345703125,263.6768493652344,262.1825256347656,288.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561939656734,3.5825646449438864e-08,0.0012561581097543,-0.0925395712256431,0.0,0.0,0.0,-0.0225729569792747,60.0,-22.3633975982666,-0.0,-1.0759033841623022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,0.0001179448954644,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843688964844,0.0,0.0,0.0001242015714524,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435119628906,0.0,0.0,9.1734946181532e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444580078125,0.0,0.0,0.0001242016878677,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,0.000589158735238,289.6749267578125,294.1499938964844,262.14166259765625,261.4223327636719,263.6598205566406,262.1641540527344,288.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566837249323,3.588293395750952e-08,0.0012566478690132,-0.0926878079771995,0.0,0.0,0.0,-0.0226013548672199,60.0,-22.3820915222168,-0.0,-1.0767424640789613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845275878906,0.0,0.0,0.0001179866158054,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87774658203125,0.0,0.0,0.0001242455036845,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364013671875,0.0,0.0,9.176739695249124e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373474121094,0.0,0.0,0.0001242456200998,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763732910156,0.0,0.0,0.0005893671768717,289.6678161621094,294.1499938964844,262.1233215332031,261.4064025878906,263.6427307128906,262.1457824707031,288.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571283150464,3.5934927922198774e-08,0.0012570924591273,-0.0928223505616188,0.0,0.0,0.0,-0.0226271320134401,60.0,-22.400096893310547,-0.0,-1.0775043080002433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695739746094,0.0,0.0,0.0001180536492029,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86444091796875,0.0,0.0,0.0001243160950252,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222106933594,0.0,0.0,9.181952918879688e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231262207031,0.0,0.0,0.0001243162114406,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86309814453125,0.0,0.0,0.0005897020455449,289.653564453125,294.1499938964844,262.086669921875,261.3744812011719,263.6085510253906,262.10906982421875,288.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578425230458,3.601846643164208e-08,0.0012578065507113,-0.0930384993553161,0.0,0.0,0.0,-0.0226685442030429,60.0,-22.43307304382324,-0.0,-1.0787289994595994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695739746094,0.0,0.0,0.0001180536492029,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86444091796875,0.0,0.0,0.0001243160950252,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222106933594,0.0,0.0,9.181952918879688e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231262207031,0.0,0.0,0.0001243162114406,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86309814453125,0.0,0.0,0.0005897020455449,289.653564453125,294.1499938964844,262.086669921875,261.3744812011719,263.6085510253906,262.10906982421875,288.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578425230458,3.601846643164208e-08,0.0012578065507113,-0.0930384993553161,0.0,0.0,0.0,-0.0226685442030429,60.0,-22.43307304382324,-0.0,-1.0787289994595994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95458984375,0.0,0.0,0.0001180986218969,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85113525390625,0.0,0.0,0.0001243634469574,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.907958984375,0.0,0.0,9.185451199300589e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90887451171875,0.0,0.0,0.0001243635633727,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84979248046875,0.0,0.0,0.0005899266689084,289.6392822265625,294.1499938964844,262.04998779296875,261.342529296875,263.57427978515625,262.07257080078125,288.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583218049257,3.607451048992516e-08,0.001258285716176,-0.0931835025548935,0.0,0.0,0.0,-0.0226963255554437,60.0,-22.46168327331543,-0.0,-1.0795508842420533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95458984375,0.0,0.0,0.0001180986218969,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85113525390625,0.0,0.0,0.0001243634469574,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.907958984375,0.0,0.0,9.185451199300589e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90887451171875,0.0,0.0,0.0001243635633727,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84979248046875,0.0,0.0,0.0005899266689084,289.6392822265625,294.1499938964844,262.04998779296875,261.342529296875,263.57427978515625,262.07257080078125,288.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583218049257,3.607451048992516e-08,0.001258285716176,-0.0931835025548935,0.0,0.0,0.0,-0.0226963255554437,60.0,-22.46168327331543,-0.0,-1.0795508842420533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93963623046875,0.0,0.0,0.0001181361731141,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.000124402999063,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89373779296875,0.0,0.0,9.18837176868692e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946228027344,0.0,0.0,0.0001244031154783,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8364562988281,0.0,0.0,0.0005901142721995,289.6249694824219,294.1499938964844,262.0165100097656,261.31298828125,263.5400085449219,262.03729248046875,288.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587218079715,3.612130328178864e-08,0.0012586857192218,-0.0933045670390129,0.0,0.0,0.0,-0.0227195248007774,60.0,-22.486560821533203,-0.0,-1.0802374816876181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93963623046875,0.0,0.0,0.0001181361731141,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.000124402999063,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89373779296875,0.0,0.0,9.18837176868692e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946228027344,0.0,0.0,0.0001244031154783,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8364562988281,0.0,0.0,0.0005901142721995,289.6249694824219,294.1499938964844,262.0165100097656,261.31298828125,263.5400085449219,262.03729248046875,288.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587218079715,3.612130328178864e-08,0.0012586857192218,-0.0933045670390129,0.0,0.0,0.0,-0.0227195248007774,60.0,-22.486560821533203,-0.0,-1.0802374816876181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246520996094,0.0,0.0,0.0001181881380034,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,0.0001244577142642,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87945556640625,0.0,0.0,9.192412835545838e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,0.0001244578306796,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82305908203125,0.0,0.0,0.0005903738201595,289.6106262207031,294.1499938964844,261.98907470703125,261.2880249023437,263.5057983398437,262.0065612792969,288.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.618605859401215e-08,0.0012592391576617,-0.0934721007943153,0.0,0.0,0.0,-0.0227516256272792,60.0,-22.508283615112305,-0.0,-1.0811879036509708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246520996094,0.0,0.0,0.0001181881380034,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,0.0001244577142642,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87945556640625,0.0,0.0,9.192412835545838e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,0.0001244578306796,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82305908203125,0.0,0.0,0.0005903738201595,289.6106262207031,294.1499938964844,261.98907470703125,261.2880249023437,263.5057983398437,262.0065612792969,288.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.618605859401215e-08,0.0012592391576617,-0.0934721007943153,0.0,0.0,0.0,-0.0227516256272792,60.0,-22.508283615112305,-0.0,-1.0811879036509708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171447753906,0.0,0.0,0.0001182171472464,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8176574707031,0.0,0.0,0.0001244882732862,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.872314453125,0.0,0.0,9.194669110001996e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731994628906,0.0,0.0,0.0001244883751496,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163757324219,0.0,0.0,0.0005905187572352,289.6034545898437,294.1499938964844,261.9775085449219,261.2771911621094,263.4888000488281,261.9933776855469,288.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.622221456112129e-08,0.0012595482403412,-0.0935656353831291,0.0,0.0,0.0,-0.0227695479989051,60.0,-22.51785659790039,-0.0,-1.0817186790745836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096374511719,0.0,0.0,0.0001182470732601,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109130859375,0.0,0.0,0.0001245197781827,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651733398437,0.0,0.0,9.196996688842772e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86602783203125,0.0,0.0,0.000124519894598,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096618652344,0.0,0.0,0.0005906682345084,289.59625244140625,294.1499938964844,261.9673156738281,261.2673645019531,263.47186279296875,261.9815368652344,288.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.526552200317383,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946228027344,0.0,0.0,0.0001183065760415,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974548339844,0.0,0.0,0.0001245824387297,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8508605957031,0.0,0.0,9.201624925481156e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517150878906,0.0,0.0,0.000124582555145,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79620361328125,0.0,0.0,0.0005909654428251,289.5818786621094,294.1499938964844,261.9508056640625,261.25067138671875,263.4382019042969,261.961669921875,288.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.54098320007324,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946228027344,0.0,0.0,0.0001183065760415,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974548339844,0.0,0.0,0.0001245824387297,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8508605957031,0.0,0.0,9.201624925481156e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517150878906,0.0,0.0,0.000124582555145,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79620361328125,0.0,0.0,0.0005909654428251,289.5818786621094,294.1499938964844,261.9508056640625,261.25067138671875,263.4382019042969,261.961669921875,288.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.54098320007324,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,0.0001183602798846,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,0.0001246390020241,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365173339844,0.0,0.0,9.205802052747458e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373413085937,0.0,0.0,0.0001246391038876,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78271484375,0.0,0.0,0.0005912337219342,289.56744384765625,294.1499938964844,261.93914794921875,261.2377014160156,263.4049987792969,261.94696044921875,288.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579752147197,60.0,-22.55054473876953,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,0.0001183602798846,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,0.0001246390020241,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365173339844,0.0,0.0,9.205802052747458e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373413085937,0.0,0.0,0.0001246391038876,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78271484375,0.0,0.0,0.0005912337219342,289.56744384765625,294.1499938964844,261.93914794921875,261.2377014160156,263.4049987792969,261.94696044921875,288.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579752147197,60.0,-22.55054473876953,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
