time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,0.000118402102089,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704162597656,0.0,0.0,0.0001246830361196,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221435546875,0.0,0.0,9.209054405800998e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229675292969,0.0,0.0,0.000124683137983,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691955566406,0.0,0.0,0.0005914426292292,289.5530090332031,294.1499938964844,261.9319763183594,261.2281188964844,263.372314453125,261.93701171875,288.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270396646083e-08,0.0012615185696631,-0.0941618606448173,0.0,0.0,0.0,-0.0228838082402944,60.0,-22.55438804626465,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,0.000118402102089,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704162597656,0.0,0.0,0.0001246830361196,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221435546875,0.0,0.0,9.209054405800998e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229675292969,0.0,0.0,0.000124683137983,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691955566406,0.0,0.0,0.0005914426292292,289.5530090332031,294.1499938964844,261.9319763183594,261.2281188964844,263.372314453125,261.93701171875,288.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270396646083e-08,0.0012615185696631,-0.0941618606448173,0.0,0.0,0.0,-0.0228838082402944,60.0,-22.55438804626465,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,0.0001184269349323,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568359375,0.0,0.0,0.0001247091859113,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077697753906,0.0,0.0,9.210986172547564e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,0.0001247093023266,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7556457519531,0.0,0.0,0.0005915667279623,289.5385131835937,294.1499938964844,261.9288330078125,261.2215881347656,263.3402404785156,261.93133544921875,288.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618196196854,3.648365165531686e-08,0.0012617831816896,-0.0942419096827507,0.0,0.0,0.0,-0.0228991508483886,60.0,-22.551902770996094,-0.0,-1.08556100997248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,0.0001184269349323,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568359375,0.0,0.0,0.0001247091859113,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077697753906,0.0,0.0,9.210986172547564e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,0.0001247093023266,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7556457519531,0.0,0.0,0.0005915667279623,289.5385131835937,294.1499938964844,261.9288330078125,261.2215881347656,263.3402404785156,261.93133544921875,288.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618196196854,3.648365165531686e-08,0.0012617831816896,-0.0942419096827507,0.0,0.0,0.0,-0.0228991508483886,60.0,-22.551902770996094,-0.0,-1.08556100997248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420104980469,0.0,0.0,0.0001184309949167,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500305175781,0.0,0.0,0.0001247134641744,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005676269531,0.0,0.0,9.21130194910802e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013916015625,0.0,0.0,0.0001247135660378,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74884033203125,0.0,0.0,0.0005915869842283,289.5312805175781,294.1499938964844,261.9286804199219,261.2193908691406,263.3244934082031,261.9300842285156,288.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618629261851,3.64887071668818e-08,0.001261826371774,-0.0942549854516983,0.0,0.0,0.0,-0.0229016579687595,60.0,-22.54782485961914,-0.0,-1.085635403796914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83447265625,0.0,0.0,0.0001184298744192,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74322509765625,0.0,0.0,0.0001247122854692,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933654785156,0.0,0.0,9.211214637616648e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7941589355469,0.0,0.0,0.0001247123873326,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420654296875,0.0,0.0,0.0005915813962928,289.5240173339844,294.1499938964844,261.92938232421875,261.21783447265625,263.30889892578125,261.9297180175781,288.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513793706893,0.0,0.0,0.0,-0.0229009669274091,60.0,-22.5421142578125,-0.0,-1.0856148691118508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194274902344,0.0,0.0,0.0001184081775136,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296142578125,0.0,0.0,0.0001246894389623,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789611816406,0.0,0.0,9.20952734304592e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797546386719,0.0,0.0,0.0001246895408257,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284545898437,0.0,0.0,0.0005914730136282,289.509521484375,294.1499938964844,261.9331359863281,261.216552734375,263.2782287597656,261.9313049316406,288.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460267693883e-08,0.0012615834129974,-0.0941814258694648,0.0,0.0,0.0,-0.022887559607625,60.0,-22.52555656433105,-0.0,-1.085217107288372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194274902344,0.0,0.0,0.0001184081775136,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296142578125,0.0,0.0,0.0001246894389623,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789611816406,0.0,0.0,9.20952734304592e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797546386719,0.0,0.0,0.0001246895408257,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284545898437,0.0,0.0,0.0005914730136282,289.509521484375,294.1499938964844,261.9331359863281,261.216552734375,263.2782287597656,261.9313049316406,288.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460267693883e-08,0.0012615834129974,-0.0941814258694648,0.0,0.0,0.0,-0.022887559607625,60.0,-22.52555656433105,-0.0,-1.085217107288372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80438232421875,0.0,0.0,0.0001183598142233,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159729003906,0.0,0.0,0.000124638507259,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645263671875,0.0,0.0,9.205765672959389e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76531982421875,0.0,0.0,0.0001246386091224,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148132324219,0.0,0.0,0.0005912314518354,289.4949951171875,294.1499938964844,261.93975830078125,261.2174377441406,263.2484130859375,261.9361267089844,288.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611045967787,3.639998524818111e-08,0.0012610682751983,-0.0940254926681518,0.0,0.0,0.0,-0.0228576753288507,60.0,-22.50116729736328,-0.0,-1.084330634171238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80438232421875,0.0,0.0,0.0001183598142233,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159729003906,0.0,0.0,0.000124638507259,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645263671875,0.0,0.0,9.205765672959389e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76531982421875,0.0,0.0,0.0001246386091224,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148132324219,0.0,0.0,0.0005912314518354,289.4949951171875,294.1499938964844,261.93975830078125,261.2174377441406,263.2484130859375,261.9361267089844,288.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611045967787,3.639998524818111e-08,0.0012610682751983,-0.0940254926681518,0.0,0.0,0.0,-0.0228576753288507,60.0,-22.50116729736328,-0.0,-1.084330634171238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893371582031,0.0,0.0,0.0001182833511848,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023010253906,0.0,0.0,0.0001245579915121,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500915527344,0.0,0.0,9.199818305205554e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508850097656,0.0,0.0,0.0001245580933755,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.701171875,0.0,0.0,0.0005908494931645,289.4804382324219,294.1499938964844,261.9488220214844,261.2201843261719,263.2194519042969,261.9436950683594,288.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602899223566,3.6304683703747294e-08,0.0012602536007761,-0.0937789678573608,0.0,0.0,0.0,-0.0228104330599308,60.0,-22.46906089782715,-0.0,-1.0829300123305077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893371582031,0.0,0.0,0.0001182833511848,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023010253906,0.0,0.0,0.0001245579915121,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500915527344,0.0,0.0,9.199818305205554e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508850097656,0.0,0.0,0.0001245580933755,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.701171875,0.0,0.0,0.0005908494931645,289.4804382324219,294.1499938964844,261.9488220214844,261.2201843261719,263.2194519042969,261.9436950683594,288.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602899223566,3.6304683703747294e-08,0.0012602536007761,-0.0937789678573608,0.0,0.0,0.0,-0.0228104330599308,60.0,-22.46906089782715,-0.0,-1.0829300123305077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,0.0001181780899059,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.0,0.0,0.0001244471495738,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356872558594,0.0,0.0,9.191631397698076e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364196777344,0.0,0.0,0.0001244472514372,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875,0.0,0.0,0.0005903237033635,289.4659118652344,294.1499938964844,261.9599304199219,261.22442626953125,263.19146728515625,261.95361328125,287.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.617349264573022e-08,0.0012591322883963,-0.0934395864605903,0.0,0.0,0.0,-0.0227453969419002,60.0,-22.429481506347656,-0.0,-1.081003375702494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,0.0001181780899059,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.0,0.0,0.0001244471495738,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356872558594,0.0,0.0,9.191631397698076e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364196777344,0.0,0.0,0.0001244472514372,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875,0.0,0.0,0.0005903237033635,289.4659118652344,294.1499938964844,261.9599304199219,261.22442626953125,263.19146728515625,261.95361328125,287.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.617349264573022e-08,0.0012591322883963,-0.0934395864605903,0.0,0.0,0.0,-0.0227453969419002,60.0,-22.429481506347656,-0.0,-1.081003375702494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7667541503906,0.0,0.0,0.0001181180778075,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817626953125,0.0,0.0,0.0001243839506059,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284545898437,0.0,0.0,9.186963870888576e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292175292969,0.0,0.0,0.0001243840524693,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806640625,0.0,0.0,0.0005900239339098,289.4586181640625,294.1499938964844,261.96612548828125,261.22705078125,263.17779541015625,261.9591979980469,287.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585290241986,3.6098697364650434e-08,0.0012584929354488,-0.093246079981327,0.0,0.0,0.0,-0.0227083209902048,60.0,-22.407516479492188,-0.0,-1.0799057292842917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592468261719,0.0,0.0,0.0001180550752906,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748962402344,0.0,0.0,0.0001243176084244,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72125244140625,0.0,0.0,9.182063513435423e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72198486328125,0.0,0.0,0.0001243177102878,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737976074219,0.0,0.0,0.0005897092050872,289.45135498046875,294.1499938964844,261.9726867675781,261.2299499511719,263.16436767578125,261.9652709960937,287.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578577734529,3.6020178839635264e-08,0.0012578218011185,-0.0930429250001907,0.0,0.0,0.0,-0.0226693954318761,60.0,-22.384262084960938,-0.0,-1.078754081618172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442321777344,0.0,0.0,0.0001179209139081,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,0.0001241763384314,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,9.171628335025162e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7075500488281,0.0,0.0,0.0001241764257429,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601257324219,0.0,0.0,0.0005890390602871,289.4367980957031,294.1499938964844,261.9866638183594,261.2363586425781,263.1381225585937,261.9783020019531,287.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.5852966817628846e-08,0.0012563924537971,-0.0926102623343467,0.0,0.0,0.0,-0.0225865039974451,60.0,-22.3353214263916,-0.0,-1.0763034907768089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442321777344,0.0,0.0,0.0001179209139081,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,0.0001241763384314,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,9.171628335025162e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7075500488281,0.0,0.0,0.0001241764257429,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601257324219,0.0,0.0,0.0005890390602871,289.4367980957031,294.1499938964844,261.9866638183594,261.2363586425781,263.1381225585937,261.9783020019531,287.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.5852966817628846e-08,0.0012563924537971,-0.0926102623343467,0.0,0.0,0.0,-0.0225865039974451,60.0,-22.3353214263916,-0.0,-1.0763034907768089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292175292969,0.0,0.0,0.0001177689337055,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474609375,0.0,0.0,0.0001240162964677,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923828125,0.0,0.0,9.15980854188092e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930847167969,0.0,0.0,0.0001240163837792,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6464233398437,0.0,0.0,0.0005882799159735,289.4222412109375,294.1499938964844,262.00146484375,261.243408203125,263.11285400390625,261.9925231933594,287.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548090890049,3.566355744055727e-08,0.0012547733495011,-0.0921201035380363,0.0,0.0,0.0,-0.0224926080554723,60.0,-22.28227806091309,-0.0,-1.0735309530218728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292175292969,0.0,0.0,0.0001177689337055,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474609375,0.0,0.0,0.0001240162964677,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923828125,0.0,0.0,9.15980854188092e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930847167969,0.0,0.0,0.0001240163837792,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6464233398437,0.0,0.0,0.0005882799159735,289.4222412109375,294.1499938964844,262.00146484375,261.243408203125,263.11285400390625,261.9925231933594,287.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548090890049,3.566355744055727e-08,0.0012547733495011,-0.0921201035380363,0.0,0.0,0.0,-0.0224926080554723,60.0,-22.28227806091309,-0.0,-1.0735309530218728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142028808594,0.0,0.0,0.0001175933211925,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337280273437,0.0,0.0,0.000123831370729,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6779479980469,0.0,0.0,9.146149386651814e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786499023437,0.0,0.0,0.0001238314580405,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,0.0005874026683159,289.4076843261719,294.1499938964844,262.0167236328125,261.2507629394531,263.08856201171875,262.0074157714844,287.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529379455372,3.5444685408947414e-08,0.0012529024388641,-0.091553620994091,0.0,0.0,0.0,-0.0223841071128845,60.0,-22.22476959228516,-0.0,-1.0703315922455658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142028808594,0.0,0.0,0.0001175933211925,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337280273437,0.0,0.0,0.000123831370729,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6779479980469,0.0,0.0,9.146149386651814e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786499023437,0.0,0.0,0.0001238314580405,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,0.0005874026683159,289.4076843261719,294.1499938964844,262.0167236328125,261.2507629394531,263.08856201171875,262.0074157714844,287.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529379455372,3.5444685408947414e-08,0.0012529024388641,-0.091553620994091,0.0,0.0,0.0,-0.0223841071128845,60.0,-22.22476959228516,-0.0,-1.0703315922455658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69921875,0.0,0.0,0.0001173934797407,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200256347656,0.0,0.0,0.0001236209209309,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635437011719,0.0,0.0,9.130605758400634e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66424560546875,0.0,0.0,0.0001236210082424,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189880371094,0.0,0.0,0.0005864044651389,289.3931579589844,294.1499938964844,262.031982421875,261.2581481933594,263.0651550292969,262.02252197265625,287.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250808709301,3.5195625969208784e-08,0.0012507735518738,-0.0909088924527168,0.0,0.0,0.0,-0.0222606398165226,60.0,-22.16293716430664,-0.0,-1.0666967398265117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69921875,0.0,0.0,0.0001173934797407,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200256347656,0.0,0.0,0.0001236209209309,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635437011719,0.0,0.0,9.130605758400634e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66424560546875,0.0,0.0,0.0001236210082424,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189880371094,0.0,0.0,0.0005864044651389,289.3931579589844,294.1499938964844,262.031982421875,261.2581481933594,263.0651550292969,262.02252197265625,287.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250808709301,3.5195625969208784e-08,0.0012507735518738,-0.0909088924527168,0.0,0.0,0.0,-0.0222606398165226,60.0,-22.16293716430664,-0.0,-1.0666967398265117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917419433594,0.0,0.0,0.0001172840420622,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131591796875,0.0,0.0,0.0001235056843142,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563415527344,0.0,0.0,9.122094343183562e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570129394531,0.0,0.0,0.0001235057716257,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.61212158203125,0.0,0.0,0.0005858577787876,289.3858642578125,294.1499938964844,262.0395202636719,261.2617492675781,263.05377197265625,262.03009033203125,287.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496426934376,3.5059230185652275e-08,0.0012496076524257,-0.0905557721853256,0.0,0.0,0.0,-0.0221930257976055,60.0,-22.13029861450196,-0.0,-1.0647087833604021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68426513671875,0.0,0.0,0.0001171667317976,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6062927246094,0.0,0.0,0.0001233821531059,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6491394042969,0.0,0.0,9.112969564739616e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498107910156,0.0,0.0,0.0001233822404174,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,0.0005852718022651,289.37860107421875,294.1499938964844,262.0469055175781,261.2652282714844,263.0426330566406,262.0375061035156,287.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483927421271,3.491302535962859e-08,0.0012483579339459,-0.0901772230863571,0.0,0.0,0.0,-0.0221205484122037,60.0,-22.09635162353516,-0.0,-1.062579926269791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693420410156,0.0,0.0,0.0001169125680462,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5925598144531,0.0,0.0,0.0001231144997291,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347351074219,0.0,0.0,9.09320151549764e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354064941406,0.0,0.0,0.0001231145870406,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.591552734375,0.0,0.0,0.0005840021767653,289.36407470703125,294.1499938964844,262.0610046386719,261.271728515625,263.02099609375,262.05194091796875,287.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456848053261,3.4596268960740424e-08,0.0012456502299755,-0.0893569365143776,0.0,0.0,0.0,-0.0219635237008333,60.0,-22.02528381347656,-0.0,-1.0579749698536037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693420410156,0.0,0.0,0.0001169125680462,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5925598144531,0.0,0.0,0.0001231144997291,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347351074219,0.0,0.0,9.09320151549764e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354064941406,0.0,0.0,0.0001231145870406,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.591552734375,0.0,0.0,0.0005840021767653,289.36407470703125,294.1499938964844,262.0610046386719,261.271728515625,263.02099609375,262.05194091796875,287.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456848053261,3.4596268960740424e-08,0.0012456502299755,-0.0893569365143776,0.0,0.0,0.0,-0.0219635237008333,60.0,-22.02528381347656,-0.0,-1.0579749698536037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544494628906,0.0,0.0,0.0001166343936347,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788269042969,0.0,0.0,0.0001228215696755,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,9.071565727936104e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210327148437,0.0,0.0,0.000122821656987,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5778503417969,0.0,0.0,0.000582612643484,289.3495788574219,294.1499938964844,262.073974609375,261.2773132324219,263.00018310546875,262.0654602050781,287.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427209876477,3.4249588054535713e-08,0.0012426867615431,-0.0884589627385139,0.0,0.0,0.0,-0.0217916630208492,60.0,-21.950363159179688,-0.0,-1.052946316804082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544494628906,0.0,0.0,0.0001166343936347,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788269042969,0.0,0.0,0.0001228215696755,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,9.071565727936104e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210327148437,0.0,0.0,0.000122821656987,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5778503417969,0.0,0.0,0.000582612643484,289.3495788574219,294.1499938964844,262.073974609375,261.2773132324219,263.00018310546875,262.0654602050781,287.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427209876477,3.4249588054535713e-08,0.0012426867615431,-0.0884589627385139,0.0,0.0,0.0,-0.0217916630208492,60.0,-21.950363159179688,-0.0,-1.052946316804082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395568847656,0.0,0.0,0.000116338749649,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56512451171875,0.0,0.0,0.0001225102460011,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60601806640625,0.0,0.0,9.048571519088e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.606689453125,0.0,0.0,0.0001225103333126,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,0.0005811358569189,289.3350830078125,294.1499938964844,262.0853271484375,261.28173828125,262.9801025390625,262.0776672363281,287.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395709054544,3.3881136118907313e-08,0.0012395370285958,-0.0875043645501136,0.0,0.0,0.0,-0.0216090101748704,60.0,-21.872779846191406,-0.0,-1.0476150436034005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395568847656,0.0,0.0,0.000116338749649,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56512451171875,0.0,0.0,0.0001225102460011,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60601806640625,0.0,0.0,9.048571519088e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.606689453125,0.0,0.0,0.0001225103333126,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,0.0005811358569189,289.3350830078125,294.1499938964844,262.0853271484375,261.28173828125,262.9801025390625,262.0776672363281,287.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395709054544,3.3881136118907313e-08,0.0012395370285958,-0.0875043645501136,0.0,0.0,0.0,-0.0216090101748704,60.0,-21.872779846191406,-0.0,-1.0476150436034005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247253417969,0.0,0.0,0.0001160337778856,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514221191406,0.0,0.0,0.000122189099784,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917053222656,0.0,0.0,9.02485116967e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59234619140625,0.0,0.0,0.0001221891870955,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55047607421875,0.0,0.0,0.0005796125042252,289.32061767578125,294.1499938964844,262.0946960449219,261.2846374511719,262.9607238769531,262.0882568359375,287.8384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350105970412187e-08,0.0012362879933789,-0.0865194126963615,0.0,0.0,0.0,-0.0214205943048,60.0,-21.794193267822266,-0.0,-1.0421297957918797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247253417969,0.0,0.0,0.0001160337778856,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514221191406,0.0,0.0,0.000122189099784,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917053222656,0.0,0.0,9.02485116967e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59234619140625,0.0,0.0,0.0001221891870955,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55047607421875,0.0,0.0,0.0005796125042252,289.32061767578125,294.1499938964844,262.0946960449219,261.2846374511719,262.9607238769531,262.0882568359375,287.8384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350105970412187e-08,0.0012362879933789,-0.0865194126963615,0.0,0.0,0.0,-0.0214205943048,60.0,-21.794193267822266,-0.0,-1.0421297957918797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173095703125,0.0,0.0,0.0001158808518084,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445861816406,0.0,0.0,0.0001220280610141,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58453369140625,0.0,0.0,9.012957161758096e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851745605469,0.0,0.0,0.0001220281410496,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54364013671875,0.0,0.0,0.0005788485868833,289.3133850097656,294.1499938964844,262.0985412597656,261.28546142578125,262.9512939453125,262.0926818847656,287.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234692055732,3.3310474378822625e-08,0.0012346587609499,-0.0860254243016243,0.0,0.0,0.0,-0.0213261153548955,60.0,-21.755216598510746,-0.0,-1.0393846139322704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,0.0001157288061222,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5377502441406,0.0,0.0,0.0001218679462908,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.577392578125,0.0,0.0,9.001130820252001e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780334472656,0.0,0.0,0.0001218680263264,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53680419921875,0.0,0.0,0.0005780890933237,289.30615234375,294.1499938964844,262.1017150878906,261.2857666015625,262.9419860839844,262.0966186523437,287.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330720201134,3.312098328933644e-08,0.0012330388417467,-0.0855342075228691,0.0,0.0,0.0,-0.0212321784347295,60.0,-21.716663360595703,-0.0,-1.0366588298893477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951538085937,0.0,0.0,0.0001154315687017,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,0.0001215549418702,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631103515625,0.0,0.0,8.978012192528695e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5637512207031,0.0,0.0,0.0001215550219058,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52313232421875,0.0,0.0,0.0005766043323092,289.2917175292969,294.1499938964844,262.1058959960937,261.2848205566406,262.923828125,262.10260009765625,287.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299049412831,3.2750548939475266e-08,0.0012298722285777,-0.0845737680792808,0.0,0.0,0.0,-0.021048542112112,60.0,-21.64194679260254,-0.0,-1.0313404885664569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951538085937,0.0,0.0,0.0001154315687017,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,0.0001215549418702,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631103515625,0.0,0.0,8.978012192528695e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5637512207031,0.0,0.0,0.0001215550219058,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52313232421875,0.0,0.0,0.0005766043323092,289.2917175292969,294.1499938964844,262.1058959960937,261.2848205566406,262.923828125,262.10260009765625,287.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299049412831,3.2750548939475266e-08,0.0012298722285777,-0.0845737680792808,0.0,0.0,0.0,-0.021048542112112,60.0,-21.64194679260254,-0.0,-1.0313404885664569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804138183594,0.0,0.0,0.0001151499091065,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104064941406,0.0,0.0,0.000121258344734,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,8.956105739343911e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,0.0001212584247696,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,0.0005751973949372,289.2773132324219,294.1499938964844,262.1069030761719,261.281494140625,262.9061584472656,262.10546875,287.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269038707017,3.23995372752961e-08,0.0012268715072423,-0.0836634784936904,0.0,0.0,0.0,-0.0208745338022708,60.0,-21.57220268249512,-0.0,-1.0263136118737749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
