time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804138183594,0.0,0.0,0.0001151499091065,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104064941406,0.0,0.0,0.000121258344734,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,8.956105739343911e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,0.0001212584247696,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,0.0005751973949372,289.2773132324219,294.1499938964844,262.1069030761719,261.281494140625,262.9061584472656,262.10546875,287.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269038707017,3.23995372752961e-08,0.0012268715072423,-0.0836634784936904,0.0,0.0,0.0,-0.0208745338022708,60.0,-21.57220268249512,-0.0,-1.0263136118737749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.565673828125,0.0,0.0,0.0001148884621215,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967346191406,0.0,0.0,0.0001209830297739,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346069335937,0.0,0.0,8.935770893003792e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53521728515625,0.0,0.0,0.0001209831025335,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,0.0005738913896493,289.262939453125,294.1499938964844,262.1043395996094,261.27545166015625,262.8888854980469,262.1052551269531,287.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241180520504,3.2073707245672274e-08,0.0012240860378369,-0.0828183069825172,0.0,0.0,0.0,-0.020713010802865,60.0,-21.50832748413086,-0.0,-1.0216583490318953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.565673828125,0.0,0.0,0.0001148884621215,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967346191406,0.0,0.0,0.0001209830297739,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346069335937,0.0,0.0,8.935770893003792e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53521728515625,0.0,0.0,0.0001209831025335,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,0.0005738913896493,289.262939453125,294.1499938964844,262.1043395996094,261.27545166015625,262.8888854980469,262.1052551269531,287.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241180520504,3.2073707245672274e-08,0.0012240860378369,-0.0828183069825172,0.0,0.0,0.0,-0.020713010802865,60.0,-21.50832748413086,-0.0,-1.0216583490318953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509948730469,0.0,0.0,0.0001146539216279,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48309326171875,0.0,0.0,0.0001207360473927,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203857421875,0.0,0.0,8.917528612073511e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,0.0001207361201522,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,0.0005727198440581,289.24853515625,294.1499938964844,262.0977478027344,261.2664489746094,262.8719177246094,262.10125732421875,287.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216189643368,3.1781414833176314e-08,0.0012215871829539,-0.0820599794387817,0.0,0.0,0.0,-0.0205681100487709,60.0,-21.45231056213379,-0.0,-1.0174912290494833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509948730469,0.0,0.0,0.0001146539216279,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48309326171875,0.0,0.0,0.0001207360473927,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203857421875,0.0,0.0,8.917528612073511e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,0.0001207361201522,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,0.0005727198440581,289.24853515625,294.1499938964844,262.0977478027344,261.2664489746094,262.8719177246094,262.10125732421875,287.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216189643368,3.1781414833176314e-08,0.0012215871829539,-0.0820599794387817,0.0,0.0,0.0,-0.0205681100487709,60.0,-21.45231056213379,-0.0,-1.0174912290494833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5436706542969,0.0,0.0,0.0001145475689554,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,0.0001206240485771,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,8.909256575861946e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138854980469,0.0,0.0,0.0001206241213367,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47540283203125,0.0,0.0,0.0005721885827369,289.2413635253906,294.1499938964844,262.09283447265625,261.2607421875,262.8634948730469,262.0977478027344,287.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204857775941,3.16488737439613e-08,0.0012204541126266,-0.0817160680890083,0.0,0.0,0.0,-0.0205024052411317,60.0,-21.4275016784668,-0.0,-1.0156043828146721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53631591796875,0.0,0.0,0.0001144489069702,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4694519042969,0.0,0.0,0.0001205201551783,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061950683594,0.0,0.0,8.901583350962028e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067749023437,0.0,0.0,0.0001205202352139,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685974121094,0.0,0.0,0.000571695738472,289.23419189453125,294.1499938964844,262.0867614746094,261.2541809082031,262.8551330566406,262.0931701660156,287.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.40497398376465,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52166748046875,0.0,0.0,0.0001142745750257,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.455810546875,0.0,0.0,0.0001203365827677,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49200439453125,0.0,0.0,8.888023876352236e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925842285156,0.0,0.0,0.0001203366482513,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549560546875,0.0,0.0,0.0005708248936571,289.2198181152344,294.1499938964844,262.07098388671875,261.2383117675781,262.8384094238281,262.0806884765625,287.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.0808331817388534,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.366943359375,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52166748046875,0.0,0.0,0.0001142745750257,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.455810546875,0.0,0.0,0.0001203365827677,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49200439453125,0.0,0.0,8.888023876352236e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925842285156,0.0,0.0,0.0001203366482513,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549560546875,0.0,0.0,0.0005708248936571,289.2198181152344,294.1499938964844,262.07098388671875,261.2383117675781,262.8384094238281,262.0806884765625,287.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.0808331817388534,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.366943359375,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50701904296875,0.0,0.0,0.0001141293832915,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421691894531,0.0,0.0,0.0001201836857944,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.477783203125,0.0,0.0,8.876731590135023e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783630371094,0.0,0.0,0.000120183758554,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413146972656,0.0,0.0,0.0005700996262021,289.2054748535156,294.1499938964844,262.04998779296875,261.21856689453125,262.8216857910156,262.0633239746094,287.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.338668823242188,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50701904296875,0.0,0.0,0.0001141293832915,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421691894531,0.0,0.0,0.0001201836857944,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.477783203125,0.0,0.0,8.876731590135023e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783630371094,0.0,0.0,0.000120183758554,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413146972656,0.0,0.0,0.0005700996262021,289.2054748535156,294.1499938964844,262.04998779296875,261.21856689453125,262.8216857910156,262.0633239746094,287.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.338668823242188,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924011230469,0.0,0.0,0.0001139925880124,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284973144531,0.0,0.0,0.0001200396363856,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635925292969,0.0,0.0,8.866091957315803e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46417236328125,0.0,0.0,0.0001200397091452,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276733398437,0.0,0.0,0.0005694163846783,289.19110107421875,294.1499938964844,262.0256652832031,261.196533203125,262.8048095703125,262.0418701171875,287.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.31729316711425,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924011230469,0.0,0.0,0.0001139925880124,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284973144531,0.0,0.0,0.0001200396363856,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635925292969,0.0,0.0,8.866091957315803e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46417236328125,0.0,0.0,0.0001200397091452,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276733398437,0.0,0.0,0.0005694163846783,289.19110107421875,294.1499938964844,262.0256652832031,261.196533203125,262.8048095703125,262.0418701171875,287.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.31729316711425,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.477783203125,0.0,0.0,0.0001138445732067,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148254394531,0.0,0.0,0.0001198837635456,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,8.85457920958288e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499816894531,0.0,0.0,0.0001198838363052,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140319824219,0.0,0.0,0.0005686769727617,289.1767578125,294.1499938964844,262.00018310546875,261.17401123046875,262.7878112792969,262.0178527832031,287.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772785208910136e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.297748565673828,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.477783203125,0.0,0.0,0.0001138445732067,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148254394531,0.0,0.0,0.0001198837635456,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,8.85457920958288e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499816894531,0.0,0.0,0.0001198838363052,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140319824219,0.0,0.0,0.0005686769727617,289.1767578125,294.1499938964844,262.00018310546875,261.17401123046875,262.7878112792969,262.0178527832031,287.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772785208910136e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.297748565673828,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.470458984375,0.0,0.0,0.0001137664949055,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40802001953125,0.0,0.0,0.0001198015525005,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423217773437,0.0,0.0,8.848506695358083e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,0.0001198016179841,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071960449219,0.0,0.0,0.0005682869814336,289.1695861816406,294.1499938964844,261.9870300292969,261.1625671386719,262.7792358398437,262.0052185058594,287.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.287731170654297,-0.0,-1.0018013085755229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631652832031,0.0,0.0,0.0001136851569754,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40118408203125,0.0,0.0,0.0001197158999275,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43524169921875,0.0,0.0,8.84218025021255e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.435791015625,0.0,0.0,0.0001197159654111,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.400390625,0.0,0.0,0.0005678806919604,289.16241455078125,294.1499938964844,261.9735717773437,261.1510009765625,262.7705993652344,261.99224853515625,287.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.0199696160852909,60.0,-21.27744483947754,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485778808594,0.0,0.0,0.0001135129059548,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38751220703125,0.0,0.0,0.0001195345103042,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210510253906,0.0,0.0,8.828783029457554e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216003417969,0.0,0.0,0.0001195345757878,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38671875,0.0,0.0,0.0005670202663168,289.1480407714844,294.1499938964844,261.9458312988281,261.12744140625,262.7532043457031,261.9654846191406,287.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.25590133666992,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485778808594,0.0,0.0,0.0001135129059548,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38751220703125,0.0,0.0,0.0001195345103042,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210510253906,0.0,0.0,8.828783029457554e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216003417969,0.0,0.0,0.0001195345757878,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38671875,0.0,0.0,0.0005670202663168,289.1480407714844,294.1499938964844,261.9458312988281,261.12744140625,262.7532043457031,261.9654846191406,287.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.25590133666992,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339904785156,0.0,0.0,0.0001133284604293,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37384033203125,0.0,0.0,0.0001193402786157,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068908691406,0.0,0.0,8.81443775142543e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4074401855469,0.0,0.0,0.0001193403440993,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730773925781,0.0,0.0,0.0005660988972522,289.1337280273437,294.1499938964844,261.91705322265625,261.1033935546875,262.7356262207031,261.93768310546875,287.6326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960902992745e-08,0.0012074662372469,-0.0777719616889953,0.0,0.0,0.0,-0.0197492558509111,60.0,-21.233015060424805,-0.0,-9.941016543280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339904785156,0.0,0.0,0.0001133284604293,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37384033203125,0.0,0.0,0.0001193402786157,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068908691406,0.0,0.0,8.81443775142543e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4074401855469,0.0,0.0,0.0001193403440993,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730773925781,0.0,0.0,0.0005660988972522,289.1337280273437,294.1499938964844,261.91705322265625,261.1033935546875,262.7356262207031,261.93768310546875,287.6326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960902992745e-08,0.0012074662372469,-0.0777719616889953,0.0,0.0,0.0,-0.0197492558509111,60.0,-21.233015060424805,-0.0,-9.941016543280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41943359375,0.0,0.0,0.000113131951366,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601989746094,0.0,0.0,0.0001191333431052,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927307128906,0.0,0.0,8.799153147265315e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39324951171875,0.0,0.0,0.0001191334085888,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35943603515625,0.0,0.0,0.0005651172832585,289.119384765625,294.1499938964844,261.8872375488281,261.0787658691406,262.7178039550781,261.9087829589844,287.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054025428369,2.9884713370620375e-08,0.0012053726240992,-0.0771358683705329,0.0,0.0,0.0,-0.0196278542280197,60.0,-21.20866775512696,-0.0,-9.906570852535881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41943359375,0.0,0.0,0.000113131951366,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601989746094,0.0,0.0,0.0001191333431052,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927307128906,0.0,0.0,8.799153147265315e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39324951171875,0.0,0.0,0.0001191334085888,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35943603515625,0.0,0.0,0.0005651172832585,289.119384765625,294.1499938964844,261.8872375488281,261.0787658691406,262.7178039550781,261.9087829589844,287.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054025428369,2.9884713370620375e-08,0.0012053726240992,-0.0771358683705329,0.0,0.0,0.0,-0.0196278542280197,60.0,-21.20866775512696,-0.0,-9.906570852535881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049072265625,0.0,0.0,0.0001129243464674,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465270996094,0.0,0.0,0.0001189147296827,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37860107421875,0.0,0.0,8.783006342127919e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791198730469,0.0,0.0,0.0001189147951663,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457946777344,0.0,0.0,0.0005640802555717,289.1050720214844,294.1499938964844,261.8564147949219,261.0535888671875,262.6997375488281,261.8788452148437,287.60137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625999431459604e-08,0.0012031609658151,-0.0764637812972068,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.182924270629883,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049072265625,0.0,0.0,0.0001129243464674,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465270996094,0.0,0.0,0.0001189147296827,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37860107421875,0.0,0.0,8.783006342127919e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791198730469,0.0,0.0,0.0001189147951663,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457946777344,0.0,0.0,0.0005640802555717,289.1050720214844,294.1499938964844,261.8564147949219,261.0535888671875,262.6997375488281,261.8788452148437,287.60137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625999431459604e-08,0.0012031609658151,-0.0764637812972068,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.182924270629883,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,0.0001128166986745,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397216796875,0.0,0.0,0.000118801370263,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3715209960937,0.0,0.0,8.774633170105517e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720397949219,0.0,0.0,0.0001188014284707,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3389587402344,0.0,0.0,0.0005635425332002,289.0979309082031,294.1499938964844,261.84063720703125,261.040771484375,262.69061279296875,261.863525390625,287.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491847186591258e-08,0.0012020141584798,-0.0761152356863021,0.0,0.0,0.0,-0.0194330960512161,60.0,-21.169601440429688,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.390380859375,0.0,0.0,0.0001127066352637,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328857421875,0.0,0.0,0.0001186854715342,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3644714355469,0.0,0.0,8.76607300597243e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,0.0001186855370178,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321533203125,0.0,0.0,0.0005629927618429,289.0907592773437,294.1499938964844,261.8246459960937,261.02783203125,262.6814270019531,261.8479919433594,287.5857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.156003952026367,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758850097656,0.0,0.0,0.0001124794216593,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,0.0001184462016681,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503723144531,0.0,0.0,8.74840043252334e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3508605957031,0.0,0.0,0.0001184462671517,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3185119628906,0.0,0.0,0.0005618577706627,289.07647705078125,294.1499938964844,261.7919311523437,261.0014953613281,262.6628112792969,261.816162109375,287.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.12800407409668,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758850097656,0.0,0.0,0.0001124794216593,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,0.0001184462016681,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503723144531,0.0,0.0,8.74840043252334e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3508605957031,0.0,0.0,0.0001184462671517,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3185119628906,0.0,0.0,0.0005618577706627,289.07647705078125,294.1499938964844,261.7919311523437,261.0014953613281,262.6628112792969,261.816162109375,287.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.12800407409668,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.0,0.0001122450630646,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056030273437,0.0,0.0,0.0001181994084618,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362731933594,0.0,0.0,8.730172703508288e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367614746094,0.0,0.0,0.0001181994739454,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30487060546875,0.0,0.0,0.0005606870981864,289.06219482421875,294.1499938964844,261.75830078125,260.9745178222656,262.6439819335937,261.78350830078125,287.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.09918785095215,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.0,0.0001122450630646,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056030273437,0.0,0.0,0.0001181994084618,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362731933594,0.0,0.0,8.730172703508288e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367614746094,0.0,0.0,0.0001181994739454,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30487060546875,0.0,0.0,0.0005606870981864,289.06219482421875,294.1499938964844,261.75830078125,260.9745178222656,262.6439819335937,261.78350830078125,287.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.09918785095215,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3469543457031,0.0,0.0,0.0001120045708375,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919921875,0.0,0.0,0.000117946161481,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221740722656,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226623535156,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.291259765625,0.0,0.0,0.0005594858084805,289.0479431152344,294.1499938964844,261.7238464355469,260.94696044921875,262.6248474121094,261.7499694824219,287.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.06977081298828,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3469543457031,0.0,0.0,0.0001120045708375,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919921875,0.0,0.0,0.000117946161481,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221740722656,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226623535156,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.291259765625,0.0,0.0,0.0005594858084805,289.0479431152344,294.1499938964844,261.7238464355469,260.94696044921875,262.6248474121094,261.7499694824219,287.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.06977081298828,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33251953125,0.0,0.0,0.0001117598440032,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783508300781,0.0,0.0,0.0001176884616143,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3081359863281,0.0,0.0,8.692433766555041e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30859375,0.0,0.0,0.0001176885198219,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27764892578125,0.0,0.0,0.0005582633893936,289.03369140625,294.1499938964844,261.68853759765625,260.91876220703125,262.6054077148437,261.7156066894531,287.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.040010452270508,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33251953125,0.0,0.0,0.0001117598440032,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783508300781,0.0,0.0,0.0001176884616143,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3081359863281,0.0,0.0,8.692433766555041e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30859375,0.0,0.0,0.0001176885198219,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27764892578125,0.0,0.0,0.0005582633893936,289.03369140625,294.1499938964844,261.68853759765625,260.91876220703125,262.6054077148437,261.7156066894531,287.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.040010452270508,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3253173828125,0.0,0.0,0.0001116365892812,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27154541015625,0.0,0.0,0.0001175586658064,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30108642578125,0.0,0.0,8.682846964802593e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30157470703125,0.0,0.0,0.000117558724014,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708740234375,0.0,0.0,0.0005576476687565,289.0265808105469,294.1499938964844,261.67059326171875,260.9044189453125,262.5955810546875,261.6981201171875,287.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.025096893310547,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3181457519531,0.0,0.0,0.0001115129271056,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647705078125,0.0,0.0,0.000117428440717,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940673828125,0.0,0.0,8.673228876432404e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945556640625,0.0,0.0,0.0001174284989247,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640686035156,0.0,0.0,0.0005570299690589,289.0194702148437,294.1499938964844,261.6524353027344,260.889892578125,262.5856628417969,261.680419921875,287.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.010225296020508,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037414550781,0.0,0.0,0.0001112659228965,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25115966796875,0.0,0.0,0.0001171683325082,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2800598144531,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.280517578125,0.0,0.0,0.0001171683907159,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25048828125,0.0,0.0,0.0005557961412705,289.0052490234375,294.1499938964844,261.6155700683594,260.8603820800781,262.5655822753906,261.6444396972656,287.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854928452521,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.980859756469727,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037414550781,0.0,0.0,0.0001112659228965,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25115966796875,0.0,0.0,0.0001171683325082,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2800598144531,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.280517578125,0.0,0.0,0.0001171683907159,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25048828125,0.0,0.0,0.0005557961412705,289.0052490234375,294.1499938964844,261.6155700683594,260.8603820800781,262.5655822753906,261.6444396972656,287.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854928452521,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.980859756469727,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
