time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2893981933594,0.0,0.0,0.0001110199955292,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375793457031,0.0,0.0,0.0001169093593489,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660522460937,0.0,0.0,8.634889672975987e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665100097656,0.0,0.0,0.0001169094175565,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369079589844,0.0,0.0,0.0005545676685869,288.9910583496094,294.1499938964844,261.5780029296875,260.8302001953125,262.54522705078125,261.6077880859375,287.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95199966430664,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2893981933594,0.0,0.0,0.0001110199955292,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375793457031,0.0,0.0,0.0001169093593489,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660522460937,0.0,0.0,8.634889672975987e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665100097656,0.0,0.0,0.0001169094175565,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369079589844,0.0,0.0,0.0005545676685869,288.9910583496094,294.1499938964844,261.5780029296875,260.8302001953125,262.54522705078125,261.6077880859375,287.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95199966430664,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27508544921875,0.0,0.0,0.0001107740972656,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239990234375,0.0,0.0,0.0001166504152934,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520751953125,0.0,0.0,8.615764090791345e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25250244140625,0.0,0.0,0.000116650473501,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2233581542969,0.0,0.0,0.0005533393705263,288.9768981933594,294.1499938964844,261.5397033691406,260.7993469238281,262.5245361328125,261.5704040527344,287.4619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.923797607421875,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27508544921875,0.0,0.0,0.0001107740972656,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239990234375,0.0,0.0,0.0001166504152934,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520751953125,0.0,0.0,8.615764090791345e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25250244140625,0.0,0.0,0.000116650473501,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2233581542969,0.0,0.0,0.0005533393705263,288.9768981933594,294.1499938964844,261.5397033691406,260.7993469238281,262.5245361328125,261.5704040527344,287.4619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.923797607421875,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607727050781,0.0,0.0,0.000110525303171,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21044921875,0.0,0.0,0.0001163884298875,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23809814453125,0.0,0.0,8.596413681516424e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2385559082031,0.0,0.0,0.0001163884808192,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,0.0005520965787582,288.9627380371094,294.1499938964844,261.5007629394531,260.7677917480469,262.5035095214844,261.5324401855469,287.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.895761489868164,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607727050781,0.0,0.0,0.000110525303171,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21044921875,0.0,0.0,0.0001163884298875,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23809814453125,0.0,0.0,8.596413681516424e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2385559082031,0.0,0.0,0.0001163884808192,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,0.0005520965787582,288.9627380371094,294.1499938964844,261.5007629394531,260.7677917480469,262.5035095214844,261.5324401855469,287.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.895761489868164,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2536315917969,0.0,0.0,0.0001103997710742,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20367431640625,0.0,0.0,0.0001162562330137,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2311096191406,0.0,0.0,8.586650073993951e-05,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315673828125,0.0,0.0,0.0001162562912213,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030334472656,0.0,0.0,0.0005514695076271,288.9556579589844,294.1499938964844,261.4810791015625,260.7517395019531,262.4928894042969,261.51318359375,287.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.881725311279297,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464904785156,0.0,0.0,0.0001102735695894,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968994140625,0.0,0.0,0.0001161233449238,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2241516113281,0.0,0.0,8.576834807172418e-05,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245788574219,0.0,0.0,0.0001161233958555,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1962585449219,0.0,0.0,0.0005508391768671,288.9486083984375,294.1499938964844,261.4612121582031,260.73553466796875,262.4821472167969,261.4937744140625,287.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.8676700592041,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23223876953125,0.0,0.0,0.000110019245767,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833801269531,0.0,0.0,0.0001158555314759,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102355957031,0.0,0.0,8.557053661206737e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106628417969,0.0,0.0,0.0001158555824076,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827392578125,0.0,0.0,0.00054956873646,288.9344787597656,294.1499938964844,261.4210510253906,260.7025451660156,262.46044921875,261.4544677734375,287.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.83950996398925,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23223876953125,0.0,0.0,0.000110019245767,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833801269531,0.0,0.0,0.0001158555314759,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102355957031,0.0,0.0,8.557053661206737e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106628417969,0.0,0.0,0.0001158555824076,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827392578125,0.0,0.0,0.00054956873646,288.9344787597656,294.1499938964844,261.4210510253906,260.7025451660156,262.46044921875,261.4544677734375,287.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.83950996398925,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.218017578125,0.0,0.0,0.0001097629865398,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698608398437,0.0,0.0,0.000115585673484,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963195800781,0.0,0.0,8.537121902918443e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967468261719,0.0,0.0,0.0001155857244157,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692199707031,0.0,0.0,0.0005482886917889,288.9203796386719,294.1499938964844,261.3803405761719,260.6688537597656,262.4384155273437,261.4147033691406,287.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.81130027770996,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.218017578125,0.0,0.0,0.0001097629865398,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698608398437,0.0,0.0,0.000115585673484,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963195800781,0.0,0.0,8.537121902918443e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967468261719,0.0,0.0,0.0001155857244157,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692199707031,0.0,0.0,0.0005482886917889,288.9203796386719,294.1499938964844,261.3803405761719,260.6688537597656,262.4384155273437,261.4147033691406,287.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.81130027770996,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2038269042969,0.0,0.0,0.0001095046827686,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1563415527344,0.0,0.0,0.0001153136690845,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,8.517032256349921e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1828308105469,0.0,0.0,0.0001153137200162,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557312011719,0.0,0.0,0.0005469984025694,288.90631103515625,294.1499938964844,261.339111328125,260.6344299316406,262.416015625,261.37432861328125,287.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667296057567,-0.0653794482350349,0.0,0.0,0.0,-0.0173870678991079,60.0,-20.78306198120117,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2038269042969,0.0,0.0,0.0001095046827686,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1563415527344,0.0,0.0,0.0001153136690845,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,8.517032256349921e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1828308105469,0.0,0.0,0.0001153137200162,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557312011719,0.0,0.0,0.0005469984025694,288.90631103515625,294.1499938964844,261.339111328125,260.6344299316406,262.416015625,261.37432861328125,287.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667296057567,-0.0653794482350349,0.0,0.0,0.0,-0.0173870678991079,60.0,-20.78306198120117,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18963623046875,0.0,0.0,0.0001092449674615,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1428527832031,0.0,0.0,0.0001150401803897,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685485839844,0.0,0.0,8.496832015225664e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689758300781,0.0,0.0,0.0001150402240455,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1422424316406,0.0,0.0,0.000545701070223,288.8922424316406,294.1499938964844,261.2973937988281,260.5992431640625,262.393310546875,261.3335266113281,287.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266270965337,60.0,-20.75482177734375,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18963623046875,0.0,0.0,0.0001092449674615,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1428527832031,0.0,0.0,0.0001150401803897,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685485839844,0.0,0.0,8.496832015225664e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689758300781,0.0,0.0,0.0001150402240455,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1422424316406,0.0,0.0,0.000545701070223,288.8922424316406,294.1499938964844,261.2973937988281,260.5992431640625,262.393310546875,261.3335266113281,287.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266270965337,60.0,-20.75482177734375,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825561523437,0.0,0.0,0.0001091146114049,291.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361083984375,0.0,0.0,0.0001149029048974,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16162109375,0.0,0.0,8.486692968290299e-05,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620483398437,0.0,0.0,0.0001149029558291,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1355285644531,0.0,0.0,0.0005450499011203,288.8852233886719,294.1499938964844,261.2763366699219,260.58135986328125,262.3818359375,261.3129577636719,287.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.740707397460938,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17547607421875,0.0,0.0,0.000108983957034,291.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.12939453125,0.0,0.0,0.0001147653238149,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547241210937,0.0,0.0,8.47653136588633e-05,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551208496094,0.0,0.0,0.0001147653674706,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287841796875,0.0,0.0,0.0005443972768262,288.8782043457031,294.1499938964844,261.25518798828125,260.5633239746094,262.3702697753906,261.292236328125,287.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.72660446166992,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.161376953125,0.0,0.0,0.0001087219352484,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1159362792969,0.0,0.0,0.0001144894049502,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408996582031,0.0,0.0,8.456152136204764e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14129638671875,0.0,0.0,0.000114489448606,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1153259277344,0.0,0.0,0.0005430884193629,288.8641967773437,294.1499938964844,261.21258544921875,260.5266418457031,262.3468322753906,261.25048828125,287.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.69844627380371,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.161376953125,0.0,0.0,0.0001087219352484,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1159362792969,0.0,0.0,0.0001144894049502,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408996582031,0.0,0.0,8.456152136204764e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14129638671875,0.0,0.0,0.000114489448606,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1153259277344,0.0,0.0,0.0005430884193629,288.8641967773437,294.1499938964844,261.21258544921875,260.5266418457031,262.3468322753906,261.25048828125,287.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.69844627380371,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14727783203125,0.0,0.0,0.0001084592659026,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024780273437,0.0,0.0,0.0001142128021456,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270751953125,0.0,0.0,8.435721974819899e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1274719238281,0.0,0.0,0.0001142128458013,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018981933594,0.0,0.0,0.0005417763604782,288.8501892089844,294.1499938964844,261.16961669921875,260.4891967773437,262.3230895996094,261.2084045410156,287.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.67034912109375,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14727783203125,0.0,0.0,0.0001084592659026,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024780273437,0.0,0.0,0.0001142128021456,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270751953125,0.0,0.0,8.435721974819899e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1274719238281,0.0,0.0,0.0001142128458013,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018981933594,0.0,0.0,0.0005417763604782,288.8501892089844,294.1499938964844,261.16961669921875,260.4891967773437,262.3230895996094,261.2084045410156,287.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.67034912109375,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332092285156,0.0,0.0,0.0001081961308955,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08905029296875,0.0,0.0,0.0001139357045758,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133117675781,0.0,0.0,8.415256161242723e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137084960937,0.0,0.0,0.0001139357555075,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884704589844,0.0,0.0,0.0005404619150795,288.8362121582031,294.1499938964844,261.1262512207031,260.4509582519531,262.2989807128906,261.1659240722656,287.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.64235115051269,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332092285156,0.0,0.0,0.0001081961308955,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08905029296875,0.0,0.0,0.0001139357045758,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133117675781,0.0,0.0,8.415256161242723e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137084960937,0.0,0.0,0.0001139357555075,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884704589844,0.0,0.0,0.0005404619150795,288.8362121582031,294.1499938964844,261.1262512207031,260.4509582519531,262.2989807128906,261.1659240722656,287.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.64235115051269,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191711425781,0.0,0.0,0.0001079328285413,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,0.000113658432383,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995483398437,0.0,0.0,8.394776523346081e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0999450683594,0.0,0.0,0.0001136584760388,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0750732421875,0.0,0.0,0.0005391466547735,288.822265625,294.1499938964844,261.08258056640625,260.4119873046875,262.2745056152344,261.12310791015625,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.61446189880371,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191711425781,0.0,0.0,0.0001079328285413,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,0.000113658432383,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995483398437,0.0,0.0,8.394776523346081e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0999450683594,0.0,0.0,0.0001136584760388,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0750732421875,0.0,0.0,0.0005391466547735,288.822265625,294.1499938964844,261.08258056640625,260.4119873046875,262.2745056152344,261.12310791015625,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.61446189880371,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121520996094,0.0,0.0,0.0001078011482604,291.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689392089844,0.0,0.0,0.0001135197744588,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926818847656,0.0,0.0,8.384534885408357e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09307861328125,0.0,0.0,0.0001135198181145,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683898925781,0.0,0.0,0.0005384889082051,288.8153076171875,294.1499938964844,261.0606384277344,260.3921813964844,262.2621765136719,261.10162353515625,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.600557327270508,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10516357421875,0.0,0.0,0.0001076695334631,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.062255859375,0.0,0.0,0.0001133811747422,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858154296875,0.0,0.0,8.374298340640962e-05,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.086181640625,0.0,0.0,0.0001133812183979,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0616760253906,0.0,0.0,0.0005378314526751,288.808349609375,294.1499938964844,261.03863525390625,260.3721923828125,262.249755859375,261.0800476074219,287.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.586688995361328,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0911560058594,0.0,0.0,0.0001074065512511,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,0.0001131042372435,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721130371094,0.0,0.0,8.353843441000208e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724792480469,0.0,0.0,0.0001131042808992,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0483093261719,0.0,0.0,0.0005365178221836,288.79443359375,294.1499938964844,260.9944152832031,260.3316345214844,262.224609375,261.03668212890625,287.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.5590877532959,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0911560058594,0.0,0.0,0.0001074065512511,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,0.0001131042372435,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721130371094,0.0,0.0,8.353843441000208e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724792480469,0.0,0.0,0.0001131042808992,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0483093261719,0.0,0.0,0.0005365178221836,288.79443359375,294.1499938964844,260.9944152832031,260.3316345214844,262.224609375,261.03668212890625,287.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.5590877532959,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07720947265625,0.0,0.0,0.0001071432125172,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0354919433594,0.0,0.0,0.0001128269286709,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05841064453125,0.0,0.0,8.333361620316282e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05877685546875,0.0,0.0,0.0001128269723267,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03497314453125,0.0,0.0,0.0005352023872546,288.7805480957031,294.1499938964844,260.95001220703125,260.290283203125,262.1991577148437,260.9928894042969,287.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421954071205625e-08,0.0011415715562179,-0.0577113963663578,0.0,0.0,0.0,-0.0159283019602298,60.0,-20.531719207763672,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07720947265625,0.0,0.0,0.0001071432125172,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0354919433594,0.0,0.0,0.0001128269286709,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05841064453125,0.0,0.0,8.333361620316282e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05877685546875,0.0,0.0,0.0001128269723267,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03497314453125,0.0,0.0,0.0005352023872546,288.7805480957031,294.1499938964844,260.95001220703125,260.290283203125,262.1991577148437,260.9928894042969,287.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421954071205625e-08,0.0011415715562179,-0.0577113963663578,0.0,0.0,0.0,-0.0159283019602298,60.0,-20.531719207763672,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632629394531,0.0,0.0,0.0001068782657966,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.02215576171875,0.0,0.0,0.0001125479248003,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04473876953125,0.0,0.0,8.312754653161392e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04510498046875,0.0,0.0,0.000112547968456,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216369628906,0.0,0.0,0.0005338789196684,288.7666931152344,294.1499938964844,260.9036865234375,260.24664306640625,262.17340087890625,260.9485168457031,287.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.504697799682617,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632629394531,0.0,0.0,0.0001068782657966,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.02215576171875,0.0,0.0,0.0001125479248003,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04473876953125,0.0,0.0,8.312754653161392e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04510498046875,0.0,0.0,0.000112547968456,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216369628906,0.0,0.0,0.0005338789196684,288.7666931152344,294.1499938964844,260.9036865234375,260.24664306640625,262.17340087890625,260.9485168457031,287.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.504697799682617,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04937744140625,0.0,0.0,0.0001066067561623,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0088195800781,0.0,0.0,0.0001122620160458,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310974121094,0.0,0.0,8.291637641377747e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314636230469,0.0,0.0,0.0001122620597016,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00830078125,0.0,0.0,0.0005325226811692,288.7528381347656,294.1499938964844,260.8539733886719,260.19940185546875,262.14727783203125,260.90203857421875,287.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.47875595092773,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04937744140625,0.0,0.0,0.0001066067561623,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0088195800781,0.0,0.0,0.0001122620160458,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310974121094,0.0,0.0,8.291637641377747e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314636230469,0.0,0.0,0.0001122620597016,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00830078125,0.0,0.0,0.0005325226811692,288.7528381347656,294.1499938964844,260.8539733886719,260.19940185546875,262.14727783203125,260.90203857421875,287.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.47875595092773,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0424194335937,0.0,0.0,0.000106469145976,291.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021667480469,0.0,0.0,0.000112117108074,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0242919921875,0.0,0.0,8.280934707727283e-05,290.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246276855469,0.0,0.0,0.0001121171517297,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00164794921875,0.0,0.0,0.0005318353069014,288.74591064453125,294.1499938964844,260.82794189453125,260.17449951171875,262.134033203125,260.8778076171875,287.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.46626853942871,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0354919433594,0.0,0.0,0.0001063303934643,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955139160156,0.0,0.0,0.0001119709995691,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174865722656,0.0,0.0,8.270143007393926e-05,290.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.017822265625,0.0,0.0,0.0001119710359489,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949951171875,0.0,0.0,0.0005311422282829,288.739013671875,294.1499938964844,260.8011474609375,260.1488342285156,262.12066650390625,260.8528747558594,287.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.45412254333496,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216369628906,0.0,0.0,0.0001060502036125,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98223876953125,0.0,0.0,0.00011167593766,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038757324219,0.0,0.0,8.248350059147924e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0042419433594,0.0,0.0,0.0001116759813157,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817199707031,0.0,0.0,0.0005297425668686,288.7252197265625,294.1499938964844,260.7455139160156,260.0953063964844,262.09356689453125,260.8009033203125,287.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.43087577819824,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
