time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.49957275390625,0.0,0.0,9.75622606347315e-05,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4762878417969,0.0,0.0,0.0001027377438731,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48907470703125,0.0,0.0,7.588176231365651e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892883300781,0.0,0.0,0.000102737765701,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759826660156,0.0,0.0,0.0004873436118941,288.2026062011719,294.1499938964844,259.18359375,258.61749267578125,260.7665710449219,259.1730041503906,286.6162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484219714612664e-08,0.0010395011631771,-0.0265145059674978,0.0,0.0,0.0,-0.0100102955475449,60.0,-19.520307540893555,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.486572265625,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46356201171875,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761962890625,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4764099121094,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632568359375,0.0,0.0,0.0004861565539613,288.1895446777344,294.1499938964844,259.1922912597656,258.63104248046875,260.7377014160156,259.1786499023437,286.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.456748962402344,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.486572265625,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46356201171875,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761962890625,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4764099121094,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632568359375,0.0,0.0,0.0004861565539613,288.1895446777344,294.1499938964844,259.1922912597656,258.63104248046875,260.7377014160156,259.1786499023437,286.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.456748962402344,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4735717773437,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45086669921875,0.0,0.0,0.0001022404248942,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4635314941406,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505920410156,0.0,0.0,0.0004849845427088,288.1764831542969,294.1499938964844,259.2016906738281,258.645263671875,260.7095642089844,259.1853332519531,286.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741282314062,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.39310836791992,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4735717773437,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45086669921875,0.0,0.0,0.0001022404248942,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4635314941406,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505920410156,0.0,0.0,0.0004849845427088,288.1764831542969,294.1499938964844,259.2016906738281,258.645263671875,260.7095642089844,259.1853332519531,286.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741282314062,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.39310836791992,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606018066406,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4382019042969,0.0,0.0,0.0001019983319565,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45050048828125,0.0,0.0,7.533563621109352e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4507141113281,0.0,0.0,0.0001019983537844,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4379272460937,0.0,0.0,0.0004838361637666,288.1634521484375,294.1499938964844,259.2115478515625,258.65985107421875,260.68218994140625,259.19287109375,286.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609390616560633e-09,0.0010320206638425,-0.0242242272943258,0.0,0.0,0.0,-0.0095766056329011,60.0,-19.32993125915528,-0.0,-7.261792944746048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606018066406,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4382019042969,0.0,0.0,0.0001019983319565,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45050048828125,0.0,0.0,7.533563621109352e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4507141113281,0.0,0.0,0.0001019983537844,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4379272460937,0.0,0.0,0.0004838361637666,288.1634521484375,294.1499938964844,259.2115478515625,258.65985107421875,260.68218994140625,259.19287109375,286.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609390616560633e-09,0.0010320206638425,-0.0242242272943258,0.0,0.0,0.0,-0.0095766056329011,60.0,-19.32993125915528,-0.0,-7.261792944746048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476623535156,0.0,0.0,9.66359511949122e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.425537109375,0.0,0.0,0.0001017622926156,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4377136230469,0.0,0.0,7.516129699070007e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4378967285156,0.0,0.0,0.0001017623144434,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252624511719,0.0,0.0,0.0004827165103051,288.15045166015625,294.1499938964844,259.2215270996094,258.6745300292969,260.6555480957031,259.2009582519531,286.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.33012600512484e-09,0.0010296327527612,-0.0234930403530597,0.0,0.0,0.0,-0.0094381626695394,60.0,-19.26757431030273,-0.0,-7.228222642652329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476623535156,0.0,0.0,9.66359511949122e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.425537109375,0.0,0.0,0.0001017622926156,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4377136230469,0.0,0.0,7.516129699070007e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4378967285156,0.0,0.0,0.0001017623144434,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252624511719,0.0,0.0,0.0004827165103051,288.15045166015625,294.1499938964844,259.2215270996094,258.6745300292969,260.6555480957031,259.2009582519531,286.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.33012600512484e-09,0.0010296327527612,-0.0234930403530597,0.0,0.0,0.0,-0.0094381626695394,60.0,-19.26757431030273,-0.0,-7.228222642652329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4411926269531,0.0,0.0,9.652654262026772e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4192199707031,0.0,0.0,0.0001016470851027,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4313049316406,0.0,0.0,7.507620466640219e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4314880371094,0.0,0.0,0.0001016471069306,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189453125,0.0,0.0,0.0004821699985768,288.1439514160156,294.1499938964844,259.2265319824219,258.6817932128906,260.6425170898437,259.2051696777344,286.5516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.19381815123188e-09,0.0010284672025591,-0.0231361370533704,0.0,0.0,0.0,-0.009370588697493,60.0,-19.236936569213867,-0.0,-7.211865238332393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43475341796875,0.0,0.0,9.64191131060943e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.41290283203125,0.0,0.0,0.0001015339585137,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4248962402344,0.0,0.0,7.499264756916091e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42510986328125,0.0,0.0,0.0001015339730656,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126281738281,0.0,0.0,0.0004816333821509,288.137451171875,294.1499938964844,259.2314453125,258.68896484375,260.6296691894531,259.2094421386719,286.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273318039253,9.059971439739913e-09,0.0010273227235302,-0.0227856691926717,0.0,0.0,0.0,-0.009304235689342,60.0,-19.20667839050293,-0.0,-7.19582118335893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218444824219,0.0,0.0,9.621105709811673e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4002990722656,0.0,0.0,0.000101314864878,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4121398925781,0.0,0.0,7.483083027182147e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123229980469,0.0,0.0,0.0001013148867059,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3999938964844,0.0,0.0,0.0004805940843652,288.1244506835937,294.1499938964844,259.24102783203125,258.702880859375,260.6044616699219,259.21807861328125,286.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251150233671,8.800759232485689e-09,0.0010251061758026,-0.0221069175750017,0.0,0.0,0.0,-0.0091757327318191,60.0,-19.14750099182129,-0.0,-7.164801019143854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218444824219,0.0,0.0,9.621105709811673e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4002990722656,0.0,0.0,0.000101314864878,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4121398925781,0.0,0.0,7.483083027182147e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123229980469,0.0,0.0,0.0001013148867059,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3999938964844,0.0,0.0,0.0004805940843652,288.1244506835937,294.1499938964844,259.24102783203125,258.702880859375,260.6044616699219,259.21807861328125,286.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251150233671,8.800759232485689e-09,0.0010251061758026,-0.0221069175750017,0.0,0.0,0.0,-0.0091757327318191,60.0,-19.14750099182129,-0.0,-7.164801019143854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4089660644531,0.0,0.0,9.601162309991196e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876647949219,0.0,0.0,0.0001011048516375,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993835449219,0.0,0.0,7.467571413144469e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3995666503906,0.0,0.0,0.0001011048734653,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.38739013671875,0.0,0.0,0.0004795978893525,288.11151123046875,294.1499938964844,259.25,258.7159729003906,260.5799255371094,259.2266540527344,286.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229900944977,8.55228599050406e-09,0.0010229814797639,-0.0214562583714723,0.0,0.0,0.0,-0.0090525541454553,60.0,-19.090471267700195,-0.0,-7.13512875449851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4089660644531,0.0,0.0,9.601162309991196e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876647949219,0.0,0.0,0.0001011048516375,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993835449219,0.0,0.0,7.467571413144469e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3995666503906,0.0,0.0,0.0001011048734653,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.38739013671875,0.0,0.0,0.0004795978893525,288.11151123046875,294.1499938964844,259.25,258.7159729003906,260.5799255371094,259.2266540527344,286.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229900944977,8.55228599050406e-09,0.0010229814797639,-0.0214562583714723,0.0,0.0,0.0,-0.0090525541454553,60.0,-19.090471267700195,-0.0,-7.13512875449851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3960876464844,0.0,0.0,9.582355414750054e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3750915527344,0.0,0.0,0.0001009068073472,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866271972656,0.0,0.0,7.452943827956915e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868103027344,0.0,0.0,0.0001009068218991,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37481689453125,0.0,0.0,0.0004786584468092,288.0985717773437,294.1499938964844,259.25811767578125,258.7279663085937,260.5560913085937,259.23492431640625,286.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209862375631,8.317973865246131e-09,0.00102097785566,-0.0208426583558321,0.0,0.0,0.0,-0.008936395868659,60.0,-19.03620338439941,-0.0,-7.107203714440402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3960876464844,0.0,0.0,9.582355414750054e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3750915527344,0.0,0.0,0.0001009068073472,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866271972656,0.0,0.0,7.452943827956915e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868103027344,0.0,0.0,0.0001009068218991,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37481689453125,0.0,0.0,0.0004786584468092,288.0985717773437,294.1499938964844,259.25811767578125,258.7279663085937,260.5560913085937,259.23492431640625,286.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209862375631,8.317973865246131e-09,0.00102097785566,-0.0208426583558321,0.0,0.0,0.0,-0.008936395868659,60.0,-19.03620338439941,-0.0,-7.107203714440402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832397460937,0.0,0.0,9.5645671535749e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36248779296875,0.0,0.0,0.0001007194805424,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739013671875,0.0,0.0,7.439107866957784e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37408447265625,0.0,0.0,0.0001007195023703,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622436523437,0.0,0.0,0.0004777698777616,288.08563232421875,294.1499938964844,259.2651062011719,258.7385559082031,260.5328063964844,259.2427978515625,286.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096350256892038e-09,0.001019082730636,-0.0202622637152671,0.0,0.0,0.0,-0.008826526813209,60.0,-18.984479904174805,-0.0,-7.080841157858232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832397460937,0.0,0.0,9.5645671535749e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36248779296875,0.0,0.0,0.0001007194805424,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739013671875,0.0,0.0,7.439107866957784e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37408447265625,0.0,0.0,0.0001007195023703,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622436523437,0.0,0.0,0.0004777698777616,288.08563232421875,294.1499938964844,259.2651062011719,258.7385559082031,260.5328063964844,259.2427978515625,286.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096350256892038e-09,0.001019082730636,-0.0202622637152671,0.0,0.0,0.0,-0.008826526813209,60.0,-18.984479904174805,-0.0,-7.080841157858232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768310546875,0.0,0.0,9.55612922552973e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.356201171875,0.0,0.0,0.000100630633824,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675537109375,0.0,0.0,7.432545680785552e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36773681640625,0.0,0.0,0.0001006306483759,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35595703125,0.0,0.0,0.0004773483960889,288.07916259765625,294.1499938964844,259.2680969238281,258.74322509765625,260.5213928222656,259.2464599609375,286.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018191804178,7.99122812367159e-09,0.0010181838879361,-0.0199869573116302,0.0,0.0,0.0,-0.0087744127959012,60.0,-18.95989799499512,-0.0,-7.068354079819984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37042236328125,0.0,0.0,9.5480187155772e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3499450683594,0.0,0.0,0.0001005452286335,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3611755371094,0.0,0.0,7.426237425534055e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3613586425781,0.0,0.0,0.0001005452431854,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34967041015625,0.0,0.0,0.0004769432707689,288.0727233886719,294.1499938964844,259.2707214355469,258.7474365234375,260.5101013183594,259.2499694824219,286.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173276532441,7.890182729397566e-09,0.0010173197370022,-0.0197223257273435,0.0,0.0,0.0,-0.008724320679903,60.0,-18.93613243103028,-0.0,-7.056361539525825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35760498046875,0.0,0.0,9.532703552395104e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373718261719,0.0,0.0,0.0001003839424811,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3484802246094,0.0,0.0,7.414325227728114e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486633300781,0.0,0.0,0.000100383964309,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33709716796875,0.0,0.0,0.0004761782183777,288.059814453125,294.1499938964844,259.27471923828125,258.7543334960937,260.4879455566406,259.2562255859375,286.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.69936825406603e-09,0.0010156881762668,-0.0192225854843854,0.0,0.0,0.0,-0.0086297262459993,60.0,-18.89131736755371,-0.0,-7.033742122075638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35760498046875,0.0,0.0,9.532703552395104e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373718261719,0.0,0.0,0.0001003839424811,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3484802246094,0.0,0.0,7.414325227728114e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486633300781,0.0,0.0,0.000100383964309,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33709716796875,0.0,0.0,0.0004761782183777,288.059814453125,294.1499938964844,259.27471923828125,258.7543334960937,260.4879455566406,259.2562255859375,286.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.69936825406603e-09,0.0010156881762668,-0.0192225854843854,0.0,0.0,0.0,-0.0086297262459993,60.0,-18.89131736755371,-0.0,-7.033742122075638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34478759765625,0.0,0.0,9.51866022660397e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248291015625,0.0,0.0,0.0001002360586426,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3357849121094,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3359680175781,0.0,0.0,0.0001002360804704,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3245544433594,0.0,0.0,0.0004754767287522,288.0469055175781,294.1499938964844,259.2768249511719,258.7589111328125,260.4662780761719,259.2614440917969,286.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524407763526142e-09,0.0010141920065507,-0.0187643487006425,0.0,0.0,0.0,-0.0085429893806576,60.0,-18.850196838378903,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34478759765625,0.0,0.0,9.51866022660397e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248291015625,0.0,0.0,0.0001002360586426,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3357849121094,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3359680175781,0.0,0.0,0.0001002360804704,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3245544433594,0.0,0.0,0.0004754767287522,288.0469055175781,294.1499938964844,259.2768249511719,258.7589111328125,260.4662780761719,259.2614440917969,286.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524407763526142e-09,0.0010141920065507,-0.0187643487006425,0.0,0.0,0.0,-0.0085429893806576,60.0,-18.850196838378903,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3320007324219,0.0,0.0,9.505914931651203e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.312255859375,0.0,0.0,0.0001001018536044,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3230895996094,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232727050781,0.0,0.0,0.0001001018681563,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31201171875,0.0,0.0,0.000474840082461,288.0340270996094,294.1499938964844,259.2767944335937,258.76092529296875,260.44500732421875,259.2653503417969,286.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.81305313110352,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3320007324219,0.0,0.0,9.505914931651203e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.312255859375,0.0,0.0,0.0001001018536044,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3230895996094,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232727050781,0.0,0.0,0.0001001018681563,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31201171875,0.0,0.0,0.000474840082461,288.0340270996094,294.1499938964844,259.2767944335937,258.76092529296875,260.44500732421875,259.2653503417969,286.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.81305313110352,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192138671875,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997131347656,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104248046875,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31060791015625,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2994689941406,0.0,0.0,0.0004742686578538,288.0211486816406,294.1499938964844,259.2743530273437,258.7600402832031,260.42413330078125,259.26776123046875,286.4170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.780086517333984,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192138671875,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997131347656,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104248046875,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31060791015625,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2994689941406,0.0,0.0,0.0004742686578538,288.0211486816406,294.1499938964844,259.2743530273437,258.7600402832031,260.42413330078125,259.26776123046875,286.4170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.780086517333984,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31280517578125,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29345703125,0.0,0.0,9.99262192635797e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3040771484375,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30426025390625,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.293212890625,0.0,0.0,0.0004740069562103,288.01470947265625,294.1499938964844,259.2721252441406,258.7584228515625,260.4137878417969,259.2683410644531,286.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.765230178833008,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3064270019531,0.0,0.0,9.484324255026876e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.28717041015625,0.0,0.0,9.987448720494284e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977600097656,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29791259765625,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28692626953125,0.0,0.0,0.0004737615527119,288.0082702636719,294.1499938964844,259.26922607421875,258.7559814453125,260.403564453125,259.2684631347656,286.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.751480102539062,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29364013671875,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746276855469,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850646972656,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2852478027344,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2743835449219,0.0,0.0,0.0004733178357128,287.9953918457031,294.1499938964844,259.2611999511719,258.7484130859375,260.3832397460937,259.26739501953125,286.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.72711944580078,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29364013671875,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746276855469,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850646972656,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2852478027344,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2743835449219,0.0,0.0,0.0004733178357128,287.9953918457031,294.1499938964844,259.2611999511719,258.7484130859375,260.3832397460937,259.26739501953125,286.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.72711944580078,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808532714844,0.0,0.0,9.467821655562147e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2620849609375,0.0,0.0,9.97007082332857e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723999023437,0.0,0.0,7.363862096099183e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2725830078125,0.0,0.0,9.970073006115854e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618713378906,0.0,0.0,0.0004729372449219,287.9825134277344,294.1499938964844,259.25,258.73712158203125,260.36309814453125,259.2640991210937,286.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891038406564576e-09,0.001008775900118,-0.0171054173260927,0.0,0.0,0.0,-0.008229000493884,60.0,-18.707555770874023,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808532714844,0.0,0.0,9.467821655562147e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2620849609375,0.0,0.0,9.97007082332857e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723999023437,0.0,0.0,7.363862096099183e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2725830078125,0.0,0.0,9.970073006115854e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618713378906,0.0,0.0,0.0004729372449219,287.9825134277344,294.1499938964844,259.25,258.73712158203125,260.36309814453125,259.2640991210937,286.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891038406564576e-09,0.001008775900118,-0.0171054173260927,0.0,0.0,0.0,-0.008229000493884,60.0,-18.707555770874023,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26806640625,0.0,0.0,9.46144136833027e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2495422363281,0.0,0.0,9.963352204067633e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597351074219,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598876953125,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24932861328125,0.0,0.0,0.0004726185288745,287.9696350097656,294.1499938964844,259.23663330078125,258.72320556640625,260.3431396484375,259.2585754394531,286.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811547326179834e-09,0.0010080961510539,-0.016897203400731,0.0,0.0,0.0,-0.0081895934417843,60.0,-18.692344665527344,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26806640625,0.0,0.0,9.46144136833027e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2495422363281,0.0,0.0,9.963352204067633e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597351074219,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598876953125,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24932861328125,0.0,0.0,0.0004726185288745,287.9696350097656,294.1499938964844,259.23663330078125,258.72320556640625,260.3431396484375,259.2585754394531,286.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811547326179834e-09,0.0010080961510539,-0.016897203400731,0.0,0.0,0.0,-0.0081895934417843,60.0,-18.692344665527344,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2553100585937,0.0,0.0,9.456486441195012e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23699951171875,0.0,0.0,9.95813388726674e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470703125,0.0,0.0,7.355045090662315e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472229003906,0.0,0.0,9.958136070054024e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2367858886719,0.0,0.0,0.0004723710007965,287.9567565917969,294.1499938964844,259.2223205566406,258.7080993652344,260.3232727050781,259.2509765625,286.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007574959658,6.749817149653836e-09,0.0010075682075694,-0.0167355071753263,0.0,0.0,0.0,-0.0081589901819825,60.0,-18.68097305297852,-0.0,-6.921721507069378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2553100585937,0.0,0.0,9.456486441195012e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23699951171875,0.0,0.0,9.95813388726674e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470703125,0.0,0.0,7.355045090662315e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472229003906,0.0,0.0,9.958136070054024e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2367858886719,0.0,0.0,0.0004723710007965,287.9567565917969,294.1499938964844,259.2223205566406,258.7080993652344,260.3232727050781,259.2509765625,286.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007574959658,6.749817149653836e-09,0.0010075682075694,-0.0167355071753263,0.0,0.0,0.0,-0.0081589901819825,60.0,-18.68097305297852,-0.0,-6.921721507069378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
