time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489013671875,0.0,0.0,9.454404789721592e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2307434082031,0.0,0.0,9.955942368833348e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24072265625,0.0,0.0,7.35342619009316e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408752441406,0.0,0.0,9.955944551620632e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304992675781,0.0,0.0,0.0004722670419141,287.9503173828125,294.1499938964844,259.21484375,258.7001647949219,260.3133850097656,259.24658203125,286.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723891221582789e-09,0.0010073464363813,-0.0166675988584756,0.0,0.0,0.0,-0.0081461379304528,60.0,-18.67640686035156,-0.0,-6.918675410361176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425231933594,0.0,0.0,9.452605445403606e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2244567871094,0.0,0.0,9.954046981874852e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.234375,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2345275878906,0.0,0.0,9.954049164662138e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2242126464844,0.0,0.0,0.0004721771401818,287.9438781738281,294.1499938964844,259.2071533203125,258.69195556640625,260.3034973144531,259.2417907714844,286.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.70146826919904e-09,0.0010071547003462,-0.0166088640689849,0.0,0.0,0.0,-0.0081350216642022,60.0,-18.67255210876465,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.229736328125,0.0,0.0,9.4497598183807e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118835449219,0.0,0.0,9.951050742529333e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217102050781,0.0,0.0,7.349813677137718e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22186279296875,0.0,0.0,9.951052197720855e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.211669921875,0.0,0.0,0.0004720349970739,287.93096923828125,294.1499938964844,259.19122314453125,258.6747741699219,260.2838134765625,259.23114013671875,286.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666021512558018e-09,0.0010068515548482,-0.0165160130709409,0.0,0.0,0.0,-0.0081174485385417,60.0,-18.666900634765625,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.229736328125,0.0,0.0,9.4497598183807e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118835449219,0.0,0.0,9.951050742529333e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217102050781,0.0,0.0,7.349813677137718e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22186279296875,0.0,0.0,9.951052197720855e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.211669921875,0.0,0.0,0.0004720349970739,287.93096923828125,294.1499938964844,259.19122314453125,258.6747741699219,260.2838134765625,259.23114013671875,286.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666021512558018e-09,0.0010068515548482,-0.0165160130709409,0.0,0.0,0.0,-0.0081174485385417,60.0,-18.666900634765625,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169494628906,0.0,0.0,9.447758202441035e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993408203125,0.0,0.0,9.948943625204264e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090148925781,0.0,0.0,7.348257349804044e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20916748046875,0.0,0.0,9.948945080395788e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990966796875,0.0,0.0,0.0004719350545201,287.9180908203125,294.1499938964844,259.174560546875,258.6566772460937,260.2641906738281,259.2192687988281,286.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.6410930088522954e-09,0.0010066383983939,-0.0164507161825895,0.0,0.0,0.0,-0.0081050908192992,60.0,-18.66352272033692,-0.0,-6.908952343565036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169494628906,0.0,0.0,9.447758202441035e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993408203125,0.0,0.0,9.948943625204264e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090148925781,0.0,0.0,7.348257349804044e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20916748046875,0.0,0.0,9.948945080395788e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990966796875,0.0,0.0,0.0004719350545201,287.9180908203125,294.1499938964844,259.174560546875,258.6566772460937,260.2641906738281,259.2192687988281,286.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.6410930088522954e-09,0.0010066383983939,-0.0164507161825895,0.0,0.0,0.0,-0.0081050908192992,60.0,-18.66352272033692,-0.0,-6.908952343565036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20416259765625,0.0,0.0,9.446509648114444e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.186767578125,0.0,0.0,9.94762813206762e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1963195800781,0.0,0.0,7.347285281866789e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19647216796875,0.0,0.0,9.947629587259144e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1865234375,0.0,0.0,0.0004718726559076,287.9051818847656,294.1499938964844,259.15728759765625,258.63775634765625,260.24462890625,259.20623779296875,286.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065119713544,6.625533011117568e-09,0.0010065053356811,-0.016409957781434,0.0,0.0,0.0,-0.0080973766744136,60.0,-18.662328720092773,-0.0,-6.907125538191394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20416259765625,0.0,0.0,9.446509648114444e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.186767578125,0.0,0.0,9.94762813206762e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1963195800781,0.0,0.0,7.347285281866789e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19647216796875,0.0,0.0,9.947629587259144e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1865234375,0.0,0.0,0.0004718726559076,287.9051818847656,294.1499938964844,259.15728759765625,258.63775634765625,260.24462890625,259.20623779296875,286.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065119713544,6.625533011117568e-09,0.0010065053356811,-0.016409957781434,0.0,0.0,0.0,-0.0080973766744136,60.0,-18.662328720092773,-0.0,-6.907125538191394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913452148437,0.0,0.0,9.445914474781604e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741638183594,0.0,0.0,9.94700167211704e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18359375,0.0,0.0,7.346822530962527e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1837463378906,0.0,0.0,9.947003127308562e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739501953125,0.0,0.0,0.0004718429408967,287.89227294921875,294.1499938964844,259.1394348144531,258.6180725097656,260.2250671386719,259.192138671875,286.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064486414194,6.618125159008059e-09,0.001006442005746,-0.0163905527442693,0.0,0.0,0.0,-0.0080937044695019,60.0,-18.66297721862793,-0.0,-6.90625654442556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913452148437,0.0,0.0,9.445914474781604e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741638183594,0.0,0.0,9.94700167211704e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18359375,0.0,0.0,7.346822530962527e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1837463378906,0.0,0.0,9.947003127308562e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739501953125,0.0,0.0,0.0004718429408967,287.89227294921875,294.1499938964844,259.1394348144531,258.6180725097656,260.2250671386719,259.192138671875,286.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064486414194,6.618125159008059e-09,0.001006442005746,-0.0163905527442693,0.0,0.0,0.0,-0.0080937044695019,60.0,-18.66297721862793,-0.0,-6.90625654442556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849365234375,0.0,0.0,9.445834439247848e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678771972656,0.0,0.0,9.946917271008716e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17724609375,0.0,0.0,7.346759957727045e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773986816406,0.0,0.0,9.946918726200238e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.16766357421875,0.0,0.0,0.0004718389245681,287.88580322265625,294.1499938964844,259.1303405761719,258.6080017089844,260.21533203125,259.1846923828125,286.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064400266855,6.617126402375106e-09,0.0010064333910122,-0.0163879375904798,0.0,0.0,0.0,-0.0080932090058922,60.0,-18.66396713256836,-0.0,-6.906139304874159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.17852783203125,0.0,0.0,9.44590283324942e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615905761719,0.0,0.0,9.946989302989095e-05,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708984375,0.0,0.0,7.34681379981339e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1710510253906,0.0,0.0,9.946990758180618e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1613464355469,0.0,0.0,0.0004718423588201,287.8793640136719,294.1499938964844,259.1211242675781,258.5977478027344,260.20556640625,259.177001953125,286.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.6179852709069564e-09,0.0010064407251775,-0.0163901876658201,0.0,0.0,0.0,-0.0080936346203088,60.0,-18.66532325744629,-0.0,-6.906240201942637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16571044921875,0.0,0.0,9.446421609027313e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,9.94753572740592e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,7.347217615460977e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583251953125,0.0,0.0,9.947537182597443e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,0.000471868290333,287.8664245605469,294.1499938964844,259.1023864746094,258.57684326171875,260.1860656738281,259.1611022949219,286.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065026581287,6.624454318426842e-09,0.0010064960224553,-0.0164071321487426,0.0,0.0,0.0,-0.0080968420952558,60.0,-18.66901969909668,-0.0,-6.906999061584429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16571044921875,0.0,0.0,9.446421609027313e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,9.94753572740592e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,7.347217615460977e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583251953125,0.0,0.0,9.947537182597443e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,0.000471868290333,287.8664245605469,294.1499938964844,259.1023864746094,258.57684326171875,260.1860656738281,259.1611022949219,286.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065026581287,6.624454318426842e-09,0.0010064960224553,-0.0164071321487426,0.0,0.0,0.0,-0.0080968420952558,60.0,-18.66901969909668,-0.0,-6.906999061584429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15289306640625,0.0,0.0,9.447403135709465e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363525390625,0.0,0.0,9.948568913387136e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,7.347980135818943e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14556884765625,0.0,0.0,9.948570368578658e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361389160156,0.0,0.0,0.0004719172720797,287.8534851074219,294.1499938964844,259.0833435058594,258.5554504394531,260.16656494140625,259.1444396972656,286.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066071990877,6.636680538463224e-09,0.0010066005634143,-0.0164391584694385,0.0,0.0,0.0,-0.0081029031425714,60.0,-18.67395401000977,-0.0,-6.908434357910664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15289306640625,0.0,0.0,9.447403135709465e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363525390625,0.0,0.0,9.948568913387136e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,7.347980135818943e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14556884765625,0.0,0.0,9.948570368578658e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361389160156,0.0,0.0,0.0004719172720797,287.8534851074219,294.1499938964844,259.0833435058594,258.5554504394531,260.16656494140625,259.1444396972656,286.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066071990877,6.636680538463224e-09,0.0010066005634143,-0.0164391584694385,0.0,0.0,0.0,-0.0081029031425714,60.0,-18.67395401000977,-0.0,-6.908434357910664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400451660156,0.0,0.0,9.448805212741718e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,9.950045932782814e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326904296875,0.0,0.0,7.34907080186531e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328430175781,0.0,0.0,9.950047387974335e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235046386719,0.0,0.0,0.0004719873249996,287.8405456542969,294.1499938964844,259.06402587890625,258.5336303710937,260.1470947265625,259.1271667480469,286.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067566763609,6.654156337049244e-09,0.0010067500406876,-0.016484934836626,0.0,0.0,0.0,-0.0081115663051605,60.0,-18.680007934570312,-0.0,-6.910485694788805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400451660156,0.0,0.0,9.448805212741718e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,9.950045932782814e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326904296875,0.0,0.0,7.34907080186531e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328430175781,0.0,0.0,9.950047387974335e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235046386719,0.0,0.0,0.0004719873249996,287.8405456542969,294.1499938964844,259.06402587890625,258.5336303710937,260.1470947265625,259.1271667480469,286.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067566763609,6.654156337049244e-09,0.0010067500406876,-0.016484934836626,0.0,0.0,0.0,-0.0081115663051605,60.0,-18.680007934570312,-0.0,-6.910485694788805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.127197265625,0.0,0.0,9.450561628909782e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.111083984375,0.0,0.0,9.95189548120834e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,7.350437226705253e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200866699219,0.0,0.0,9.951896936399862e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108703613281,0.0,0.0,0.0004720750730484,287.8275756835937,294.1499938964844,259.0445556640625,258.5115051269531,260.1275939941406,259.1093444824219,286.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069437557831,6.676040165132235e-09,0.0010069371201097,-0.0165422577410936,0.0,0.0,0.0,-0.0081224152818322,60.0,-18.68696403503418,-0.0,-6.913055727864048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.127197265625,0.0,0.0,9.450561628909782e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.111083984375,0.0,0.0,9.95189548120834e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,7.350437226705253e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200866699219,0.0,0.0,9.951896936399862e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108703613281,0.0,0.0,0.0004720750730484,287.8275756835937,294.1499938964844,259.0445556640625,258.5115051269531,260.1275939941406,259.1093444824219,286.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069437557831,6.676040165132235e-09,0.0010069371201097,-0.0165422577410936,0.0,0.0,0.0,-0.0081224152818322,60.0,-18.68696403503418,-0.0,-6.913055727864048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12078857421875,0.0,0.0,9.451564983464776e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,9.95295195025392e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1135559082031,0.0,0.0,7.351217209361494e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137084960937,0.0,0.0,9.952953405445442e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10455322265625,0.0,0.0,0.0004721251898445,287.82110595703125,294.1499938964844,259.0347595214844,258.5003662109375,260.11785888671875,259.1002197265625,286.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070507414638,6.688543940924774e-09,0.0010070439893752,-0.0165750104933977,0.0,0.0,0.0,-0.0081286141648888,60.0,-18.690767288208008,-0.0,-6.914523709156128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1143493652344,0.0,0.0,9.45263818721287e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984191894531,0.0,0.0,9.9540819064714e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.107177734375,0.0,0.0,7.35205176169984e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072998046875,0.0,0.0,9.954083361662924e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09820556640625,0.0,0.0,0.0004721787991002,287.8146057128906,294.1499938964844,259.02496337890625,258.4891662597656,260.10809326171875,259.0910339355469,286.1962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071650613099,6.701915467033359e-09,0.0010071584256365,-0.0166100356727838,0.0,0.0,0.0,-0.0081352423876523,60.0,-18.69474029541016,-0.0,-6.916094008602158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014709472656,0.0,0.0,9.45498250075616e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08575439453125,0.0,0.0,9.956550638889894e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943908691406,0.0,0.0,7.353875116677955e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09454345703125,0.0,0.0,9.956552094081415e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855407714844,0.0,0.0,0.0004722958838101,287.8016357421875,294.1499938964844,259.0053405761719,258.4666442871094,260.0885925292969,259.07232666015625,286.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074148885905,6.731125878900457e-09,0.0010074081365019,-0.0166865494102239,0.0,0.0,0.0,-0.008149723522365,60.0,-18.70314598083496,-0.0,-6.919525219473145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014709472656,0.0,0.0,9.45498250075616e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08575439453125,0.0,0.0,9.956550638889894e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943908691406,0.0,0.0,7.353875116677955e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09454345703125,0.0,0.0,9.956552094081415e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855407714844,0.0,0.0,0.0004722958838101,287.8016357421875,294.1499938964844,259.0053405761719,258.4666442871094,260.0885925292969,259.07232666015625,286.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074148885905,6.731125878900457e-09,0.0010074081365019,-0.0166865494102239,0.0,0.0,0.0,-0.008149723522365,60.0,-18.70314598083496,-0.0,-6.919525219473145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885925292969,0.0,0.0,9.457521082367748e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07305908203125,0.0,0.0,9.959224553313106e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08160400390625,0.0,0.0,7.355850539170206e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08172607421875,0.0,0.0,9.959226008504628e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728759765625,0.0,0.0,0.0004724227183032,287.78863525390625,294.1499938964844,258.9858093261719,258.4440612792969,260.069091796875,259.0533752441406,286.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076854377985,6.762763682388595e-09,0.0010076786857098,-0.0167694203555583,0.0,0.0,0.0,-0.0081654079258441,60.0,-18.711986541748047,-0.0,-6.92324277906664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885925292969,0.0,0.0,9.457521082367748e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07305908203125,0.0,0.0,9.959224553313106e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08160400390625,0.0,0.0,7.355850539170206e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08172607421875,0.0,0.0,9.959226008504628e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728759765625,0.0,0.0,0.0004724227183032,287.78863525390625,294.1499938964844,258.9858093261719,258.4440612792969,260.069091796875,259.0533752441406,286.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076854377985,6.762763682388595e-09,0.0010076786857098,-0.0167694203555583,0.0,0.0,0.0,-0.0081654079258441,60.0,-18.711986541748047,-0.0,-6.92324277906664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757141113281,0.0,0.0,9.460196451982485e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,9.962041076505555e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687866210937,0.0,0.0,7.3579307354521e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689392089844,0.0,0.0,9.96204253169708e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,0.0004725563339889,287.7756042480469,294.1499938964844,258.96636962890625,258.4214782714844,260.0495910644531,259.0342102050781,286.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079704225063,6.796092577587842e-09,0.0010079636704176,-0.0168567206710577,0.0,0.0,0.0,-0.0081819295883178,60.0,-18.721147537231445,-0.0,-6.927160001168886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757141113281,0.0,0.0,9.460196451982485e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,9.962041076505555e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687866210937,0.0,0.0,7.3579307354521e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689392089844,0.0,0.0,9.96204253169708e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,0.0004725563339889,287.7756042480469,294.1499938964844,258.96636962890625,258.4214782714844,260.0495910644531,259.0342102050781,286.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079704225063,6.796092577587842e-09,0.0010079636704176,-0.0168567206710577,0.0,0.0,0.0,-0.0081819295883178,60.0,-18.721147537231445,-0.0,-6.927160001168886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06280517578125,0.0,0.0,9.462951129535212e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,9.964942000806332e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559997558594,0.0,0.0,7.360073504969478e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,9.964943455997854e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474548339844,0.0,0.0,0.0004726939368993,287.7626037597656,294.1499938964844,258.9471435546875,258.3990173339844,260.0300598144531,259.0149230957031,286.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082640219479,6.830416676706363e-09,0.0010082571534439,-0.0169466286897659,0.0,0.0,0.0,-0.0081989457830786,60.0,-18.73041534423828,-0.0,-6.931195173365269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06280517578125,0.0,0.0,9.462951129535212e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,9.964942000806332e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559997558594,0.0,0.0,7.360073504969478e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,9.964943455997854e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474548339844,0.0,0.0,0.0004726939368993,287.7626037597656,294.1499938964844,258.9471435546875,258.3990173339844,260.0300598144531,259.0149230957031,286.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082640219479,6.830416676706363e-09,0.0010082571534439,-0.0169466286897659,0.0,0.0,0.0,-0.0081989457830786,60.0,-18.73041534423828,-0.0,-6.931195173365269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563659667969,0.0,0.0,9.464338654652238e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,7.361152529483661e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497131347656,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411071777344,0.0,0.0,0.0004727632622234,287.7560729980469,294.1499938964844,258.9376220703125,258.3878479003906,260.0202941894531,259.0052490234375,286.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.735050201416016,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498962402344,0.0,0.0,9.465712355449796e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0349426269531,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04315185546875,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433044433594,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347595214844,0.0,0.0,0.0004728318890556,287.74957275390625,294.1499938964844,258.9281921386719,258.3767395019531,260.01055908203125,258.99560546875,286.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.73963737487793,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369873046875,0.0,0.0,9.468375355936588e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03033447265625,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03045654296875,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220031738281,0.0,0.0,0.0004729648935608,287.73651123046875,294.1499938964844,258.9095764160156,258.354736328125,259.9910583496094,258.97637939453125,286.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.74852180480957,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369873046875,0.0,0.0,9.468375355936588e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03033447265625,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03045654296875,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220031738281,0.0,0.0,0.0004729648935608,287.73651123046875,294.1499938964844,258.9095764160156,258.354736328125,259.9910583496094,258.97637939453125,286.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.74852180480957,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240478515625,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00946044921875,0.0,0.0,9.973320993594824e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174560546875,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176086425781,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,0.0004730914079118,287.72344970703125,294.1499938964844,258.89141845703125,258.3330993652344,259.9715576171875,258.957275390625,286.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.756999969482425,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240478515625,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00946044921875,0.0,0.0,9.973320993594824e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174560546875,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176086425781,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,0.0004730914079118,287.72344970703125,294.1499938964844,258.89141845703125,258.3330993652344,259.9715576171875,258.957275390625,286.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.756999969482425,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967041015625,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046081542969,0.0,0.0,7.368007209151983e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047302246094,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965209960937,0.0,0.0,0.0004732034867629,287.7103881835937,294.1499938964844,258.8737487792969,258.3118591308594,259.9521179199219,258.9384155273437,286.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515896743871e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.764663696289062,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967041015625,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046081542969,0.0,0.0,7.368007209151983e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047302246094,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965209960937,0.0,0.0,0.0004732034867629,287.7103881835937,294.1499938964844,258.8737487792969,258.3118591308594,259.9521179199219,258.9384155273437,286.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515896743871e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.764663696289062,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981384277344,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839172363281,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9917297363281,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918518066406,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837341308594,0.0,0.0,0.0004733005480375,287.69732666015625,294.1499938964844,258.8566589355469,258.2911682128906,259.93267822265625,258.9198913574219,286.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817271963756874e-09,0.001009551109746,-0.0173429604619741,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.771503448486328,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
