time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981384277344,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839172363281,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9917297363281,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918518066406,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837341308594,0.0,0.0,0.0004733005480375,287.69732666015625,294.1499938964844,258.8566589355469,258.2911682128906,259.93267822265625,258.9198913574219,286.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817271963756874e-09,0.001009551109746,-0.0173429604619741,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.771503448486328,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916687011719,0.0,0.0,9.475869592279196e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775390625,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852905273437,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97735595703125,0.0,0.0,0.000473339256132,287.6907653808594,294.1499938964844,258.8483581542969,258.2810363769531,259.9230041503906,258.9107971191406,286.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991386580779135e-09,0.0010096336482092,-0.0173682607710361,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.77436637878418,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98516845703125,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711303710937,0.0,0.0,9.979285823646931e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788513183594,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789733886719,0.0,0.0,9.979287278838456e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.970947265625,0.0,0.0,0.0004733743553515,287.6842346191406,294.1499938964844,258.8402404785156,258.2710876464844,259.9132995605469,258.9017944335937,286.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000139579105281e-09,0.0010097086196765,-0.0173911862075328,0.0,0.0,0.0,-0.0082830851897597,60.0,-18.777040481567383,-0.0,-6.951164976953805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721984863281,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659423828125,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.966064453125,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9581604003906,0.0,0.0,0.0004734208923764,287.6711120605469,294.1499938964844,258.8245544433594,258.2516784667969,259.8940124511719,258.8842468261719,286.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011750291496811e-09,0.0010098078055307,-0.0174215994775295,0.0,0.0,0.0,-0.0082888416945934,60.0,-18.78114318847656,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721984863281,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659423828125,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.966064453125,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9581604003906,0.0,0.0,0.0004734208923764,287.6711120605469,294.1499938964844,258.8245544433594,258.2516784667969,259.8940124511719,258.8842468261719,286.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011750291496811e-09,0.0010098078055307,-0.0174215994775295,0.0,0.0,0.0,-0.0082888416945934,60.0,-18.78114318847656,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455261230469,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530639648437,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95318603515625,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453430175781,0.0,0.0,0.0004734376270789,287.65802001953125,294.1499938964844,258.8096618652344,258.2330322265625,259.874755859375,258.8672790527344,286.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159242859801915e-09,0.0010098435450345,-0.0174325313419103,0.0,0.0,0.0,-0.0082909101620316,60.0,-18.78363990783692,-0.0,-6.953023756750555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455261230469,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530639648437,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95318603515625,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453430175781,0.0,0.0,0.0004734376270789,287.65802001953125,294.1499938964844,258.8096618652344,258.2330322265625,259.874755859375,258.8672790527344,286.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159242859801915e-09,0.0010098435450345,-0.0174325313419103,0.0,0.0,0.0,-0.0082909101620316,60.0,-18.78363990783692,-0.0,-6.953023756750555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327087402344,0.0,0.0,9.980254981201142e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,0.0004734203102998,287.6448974609375,294.1499938964844,258.795654296875,258.2152404785156,259.8556213378906,258.8509521484375,286.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611735663337e-09,0.0010098066413775,-0.0174212362617254,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.784347534179688,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327087402344,0.0,0.0,9.980254981201142e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,0.0004734203102998,287.6448974609375,294.1499938964844,258.795654296875,258.2152404785156,259.8556213378906,258.8509521484375,286.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611735663337e-09,0.0010098066413775,-0.0174212362617254,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.784347534179688,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332580566406,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198913574219,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92724609375,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.0,9.979076276067644e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,0.0004733643436338,287.6318054199219,294.1499938964844,258.7826232910156,258.1983947753906,259.8365783691406,258.8353271484375,286.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997657564511428e-09,0.0010096874320879,-0.017384685575962,0.0,0.0,0.0,-0.0082818549126386,60.0,-18.78304481506348,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332580566406,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198913574219,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92724609375,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.0,9.979076276067644e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,0.0004733643436338,287.6318054199219,294.1499938964844,258.7826232910156,258.1983947753906,259.8365783691406,258.8353271484375,286.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997657564511428e-09,0.0010096874320879,-0.017384685575962,0.0,0.0,0.0,-0.0082818549126386,60.0,-18.78304481506348,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267578125,0.0,0.0,9.475479600951076e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134826660156,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207763671875,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208984375,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132995605469,0.0,0.0,0.0004733197856694,287.625244140625,294.1499938964844,258.7764892578125,258.1903686523437,259.8270874023437,258.8278503417969,285.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.9865464524809795e-09,0.0010095924371853,-0.0173555836081504,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.781455993652344,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202575683594,0.0,0.0,9.4743947556708e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070739746094,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.914306640625,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144287109375,0.0,0.0,9.976994624594226e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068908691406,0.0,0.0,0.0004732656234409,287.6186828613281,294.1499938964844,258.7705993652344,258.1825866699219,259.8176574707031,258.820556640625,285.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973031929646822e-09,0.0010094768367707,-0.0173201840370893,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.77934837341309,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,9.471488738199696e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89422607421875,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013977050781,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015197753906,0.0,0.0,9.9739343568217e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940734863281,0.0,0.0,0.0004731204535346,287.6055603027344,294.1499938964844,258.7597045898437,258.1678466796875,259.79888916015625,258.8067321777344,285.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936828889081425e-09,0.00100916728843,-0.017225356772542,0.0,0.0,0.0,-0.0082517005503177,60.0,-18.77314758300781,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,9.471488738199696e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89422607421875,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013977050781,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015197753906,0.0,0.0,9.9739343568217e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940734863281,0.0,0.0,0.0004731204535346,287.6055603027344,294.1499938964844,258.7597045898437,258.1678466796875,259.79888916015625,258.8067321777344,285.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936828889081425e-09,0.00100916728843,-0.017225356772542,0.0,0.0,0.0,-0.0082517005503177,60.0,-18.77314758300781,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8942565917969,0.0,0.050000000745058,9.467737982049584e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.050000000745058,9.969982784241438e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8885803222656,0.0,0.050000000745058,9.96998423943296e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.050000000745058,0.0004729330539703,287.5924072265625,291.1499938964844,258.75,258.1543273925781,259.7802429199219,258.7938232421875,285.9661560058594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.8900938288152255e-09,0.0010087677510455,-0.0171029418706893,0.0,0.0,0.0,-0.008228532038629,60.0,-18.764572143554688,-0.0,-6.938213914509106e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8942565917969,0.0,0.050000000745058,9.467737982049584e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.050000000745058,9.969982784241438e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8885803222656,0.0,0.050000000745058,9.96998423943296e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.050000000745058,0.0004729330539703,287.5924072265625,291.1499938964844,258.75,258.1543273925781,259.7802429199219,258.7938232421875,285.9661560058594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.8900938288152255e-09,0.0010087677510455,-0.0171029418706893,0.0,0.0,0.0,-0.008228532038629,60.0,-18.764572143554688,-0.0,-6.938213914509106e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5800170898437,0.6355133056640625,0.050000000745058,0.0408352874219417,291.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5773620605469,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5788269042969,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.578857421875,0.6355133056640625,0.050000000745058,0.0430015213787555,291.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57733154296875,0.6355133056640625,0.050000000745058,0.2039806991815567,286.3485412597656,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.54412841796875,285.772705078125,1.0,0.1097079813480377,0.1654465496540069,0.1654465496540069,1.0,1.0,-0.4350601136684418,0.0069418251514434,0.4281182885169983,-0.112922728061676,0.0,0.0,0.0,10.191307067871094,60.0,-542.2623901367188,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.602783203125,0.6324423551559448,0.050000000745058,0.0452326945960521,290.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026306152344,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60272216796875,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60272216796875,0.6324423551559448,0.050000000745058,0.0476322025060653,291.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026306152344,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5245056152344,291.1499938964844,258.7416381835937,258.1420593261719,282.332275390625,290.9248352050781,285.2413330078125,1.0,0.1210821643471717,0.3308930993080139,0.3308930993080139,1.0,1.0,-0.4819605648517608,0.0594648495316505,0.4224956929683685,-0.0721072778105735,0.0,0.0,0.0,12.523848533630373,60.0,-882.4658203125,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281806482951161e-20,-1.8758557977820344e-20,6.4767514948691815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.571611762046814,0.050000000745058,0.0456770621240139,290.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.571611762046814,0.050000000745058,0.0481001436710357,290.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.571611762046814,0.050000000745058,0.0355266034603118,290.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.571611762046814,0.050000000745058,0.0481001436710357,291.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.571611762046814,0.050000000745058,0.2281663715839386,284.6946105957031,291.1499938964844,258.7347412109375,258.1310729980469,279.6556396484375,291.2236022949219,284.4662780761719,1.0,0.1405639201402664,0.5835307836532593,0.5835307836532593,1.0,1.0,-0.486698716878891,0.1733923554420471,0.3133063614368438,0.0403510518372058,0.0,0.0,1.0,20.066104888916016,60.0,-1262.962646484375,-3364.670654296875,23.176130294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430847167969,303.61456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,4123.919921875,18000.0,0.0,0.0,0.0001207646928378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0504883155226707,0.050489317625761,-1.000195538836124e-06,0.0,1.2256082015937866e-07,0.0,0.0,0.4949199855327606,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.571611762046814,0.050000000745058,0.0456770621240139,290.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.571611762046814,0.050000000745058,0.0481001436710357,290.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.571611762046814,0.050000000745058,0.0355266034603118,290.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.571611762046814,0.050000000745058,0.0481001436710357,291.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.571611762046814,0.050000000745058,0.2281663715839386,284.6946105957031,291.1499938964844,258.7347412109375,258.1310729980469,279.6556396484375,291.2236022949219,284.4662780761719,1.0,0.1405639201402664,0.5835307836532593,0.5835307836532593,1.0,1.0,-0.486698716878891,0.1733923554420471,0.3133063614368438,0.0403510518372058,0.0,0.0,1.0,20.066104888916016,60.0,-1262.962646484375,-3364.670654296875,23.176130294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430847167969,303.61456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,4123.919921875,18000.0,0.0,0.0,0.0001207646928378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0504883155226707,0.050489317625761,-1.000195538836124e-06,0.0,1.2256082015937866e-07,0.0,0.0,0.4949199855327606,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.5497801303863525,0.050000000745058,0.045814074575901,290.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.5497801303863525,0.050000000745058,0.0482444241642952,290.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.464599609375,0.5497801303863525,0.050000000745058,0.0356331691145896,290.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.464599609375,0.5497801303863525,0.050000000745058,0.0482444241642952,291.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.464599609375,0.5497801303863525,0.050000000745058,0.228850781917572,284.4618225097656,291.1499938964844,258.7317810058594,258.1260070800781,279.5206298828125,291.2162780761719,284.7989807128906,1.0,0.1489612162113189,0.5920581221580505,0.5920581221580505,1.0,1.0,-0.4881587028503418,0.1762652397155761,0.3118934631347656,0.0429978854954242,0.0,0.0,1.0,23.728534698486328,60.0,1487.489013671875,-7389.3583984375,26.32517433166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56658935546875,308.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,4360.14306640625,19080.0,0.0,0.0,0.0154528031125664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390847563743591,0.6390882134437561,-3.4662275538721588e-06,0.0,1.5682629964430816e-05,0.0,0.0,29.679630279541016,0.0,0.0,0.0,0.3967187404632568,4.0,0.0,1.0
453960,290.44354248046875,297.1499938964844,293.1499938964844,0.0011090034386143,-100.67940521240234,286.9571533203125,0.5329368114471436,0.050000000745058,0.0459449999034404,290.9463195800781,297.1499938964844,293.1499938964844,0.0008950128685683,-85.56285858154297,286.6475524902344,0.5329368114471436,0.050000000745058,0.0483822971582412,290.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.5329368114471436,0.050000000745058,0.0357349999248981,290.1910705566406,297.1499938964844,293.1499938964844,0.0006825534510426,-65.25182342529297,286.2093505859375,0.5329368114471436,0.050000000745058,0.0483822971582412,291.215087890625,297.1499938964844,293.1499938964844,0.0007004692452028,-317.65106201171875,286.3573913574219,0.5329368114471436,0.050000000745058,0.2295047789812088,285.5707702636719,291.1499938964844,258.7291259765625,258.1212463378906,279.41668701171875,291.2140808105469,286.28466796875,1.0,0.156522661447525,0.597435474395752,0.597435474395752,1.0,1.0,-0.489553838968277,0.1781962066888809,0.3113576173782348,0.0447482764720916,0.0,0.0,1.0,27.231407165527344,60.0,2628.052978515625,-7610.45703125,29.35450935363769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17315673828125,308.352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,9843.2568359375,19080.0,0.0,0.0,0.0339881405234336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007660984992981,1.0076693296432495,-8.391936717089266e-06,0.0,3.449364157859236e-05,0.0,0.0,113.83438873291016,0.0,0.0,0.0,0.5674050450325012,4.0,0.0,1.0
454020,290.4820556640625,297.1499938964844,293.1499938964844,0.0020851893350481,-177.71356201171875,290.5975952148437,0.5099940896034241,0.050000000745058,0.0461836829781532,290.9642333984375,297.1499938964844,293.1499938964844,0.0017299309838563,-155.26455688476562,290.0842590332031,0.5099940896034241,0.050000000745058,0.0486336424946785,290.43463134765625,297.1499938964844,293.1499938964844,0.0016296782996505,-108.03241729736328,289.880126953125,0.5099940896034241,0.050000000745058,0.0359206423163414,290.2284851074219,297.1499938964844,293.1499938964844,0.0018048305064439,-161.98626708984375,290.1297607421875,0.5099940896034241,0.050000000745058,0.0486336424946785,291.2415466308594,297.1499938964844,293.1499938964844,0.0014199916040524,-604.5565185546875,289.6358947753906,0.5099940896034241,0.050000000745058,0.2306970506906509,287.7033386230469,291.1499938964844,258.72479248046875,258.1125183105469,279.2950744628906,291.236328125,288.05572509765625,1.0,0.1693555414676666,0.6051332354545593,0.6051332354545593,1.0,1.0,-0.4920972287654876,0.1810391694307327,0.3110580444335937,0.0473677106201648,0.0,0.0,1.0,33.61845397949219,60.0,2332.2587890625,-7346.65234375,34.92189407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.03790283203125,306.6778259277344,278.1499938964844,0.0,18000.0,313.1499938964844,16173.986328125,19080.0,0.0,0.0,0.0718015134334564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293514370918274,1.2935281991958618,-1.3818106708640698e-05,0.0,7.286940672202036e-05,0.0,0.0,240.6408233642578,0.0,0.0,0.0,0.7110437750816345,4.0,0.0,1.0
454080,290.4820556640625,297.1499938964844,293.1499938964844,0.0020851893350481,-177.71356201171875,290.5975952148437,0.5099940896034241,0.050000000745058,0.0461836829781532,290.9642333984375,297.1499938964844,293.1499938964844,0.0017299309838563,-155.26455688476562,290.0842590332031,0.5099940896034241,0.050000000745058,0.0486336424946785,290.43463134765625,297.1499938964844,293.1499938964844,0.0016296782996505,-108.03241729736328,289.880126953125,0.5099940896034241,0.050000000745058,0.0359206423163414,290.2284851074219,297.1499938964844,293.1499938964844,0.0018048305064439,-161.98626708984375,290.1297607421875,0.5099940896034241,0.050000000745058,0.0486336424946785,291.2415466308594,297.1499938964844,293.1499938964844,0.0014199916040524,-604.5565185546875,289.6358947753906,0.5099940896034241,0.050000000745058,0.2306970506906509,287.7033386230469,291.1499938964844,258.72479248046875,258.1125183105469,279.2950744628906,291.236328125,288.05572509765625,1.0,0.1693555414676666,0.6051332354545593,0.6051332354545593,1.0,1.0,-0.4920972287654876,0.1810391694307327,0.3110580444335937,0.0473677106201648,0.0,0.0,1.0,33.61845397949219,60.0,2332.2587890625,-7346.65234375,34.92189407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.03790283203125,306.6778259277344,278.1499938964844,0.0,18000.0,313.1499938964844,16173.986328125,19080.0,0.0,0.0,0.0718015134334564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293514370918274,1.2935281991958618,-1.3818106708640698e-05,0.0,7.286940672202036e-05,0.0,0.0,240.6408233642578,0.0,0.0,0.0,0.7110437750816345,4.0,0.0,1.0
454140,290.5362548828125,297.1499938964844,293.1499938964844,0.0029455930925905,-241.26768493652344,292.985107421875,0.4958029091358185,0.050000000745058,0.0463874414563179,290.99517822265625,297.1499938964844,293.1499938964844,0.0024702234659343,-213.25819396972656,292.3157958984375,0.4958029091358185,0.050000000745058,0.048848208039999,290.4828796386719,297.1499938964844,293.1499938964844,0.0025488797109574,-162.5127716064453,292.3912658691406,0.4958029091358185,0.050000000745058,0.0360791198909282,290.2769470214844,297.1499938964844,293.1499938964844,0.0027962573803961,-241.2807159423828,292.7369384765625,0.4958029091358185,0.050000000745058,0.048848208039999,291.2816467285156,297.1499938964844,293.1499938964844,0.0020489117596298,-839.2654418945312,291.72247314453125,0.4958029091358185,0.050000000745058,0.2317148745059967,288.9002380371094,291.1499938964844,258.7215881347656,258.1047668457031,279.2358093261719,291.27508544921875,289.1493835449219,1.0,0.179523766040802,0.6103987097740173,0.6103987097740173,1.0,1.0,-0.4942684769630432,0.1830324232578277,0.3112360537052154,0.049325305968523,0.0,0.0,1.0,39.07242584228516,60.0,1708.614013671875,-7093.8740234375,39.7205924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7237243652344,305.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18250.2734375,20160.0,0.0,0.0,0.1082820892333984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740352392196655,1.374050855636597,-1.5591987903462723e-05,0.0,0.000109892556793,0.0,0.0,288.4359436035156,0.0,0.0,0.0,0.7664649486541748,4.0,0.0,1.0
454200,290.5362548828125,297.1499938964844,293.1499938964844,0.0029455930925905,-241.26768493652344,292.985107421875,0.4958029091358185,0.050000000745058,0.0463874414563179,290.99517822265625,297.1499938964844,293.1499938964844,0.0024702234659343,-213.25819396972656,292.3157958984375,0.4958029091358185,0.050000000745058,0.048848208039999,290.4828796386719,297.1499938964844,293.1499938964844,0.0025488797109574,-162.5127716064453,292.3912658691406,0.4958029091358185,0.050000000745058,0.0360791198909282,290.2769470214844,297.1499938964844,293.1499938964844,0.0027962573803961,-241.2807159423828,292.7369384765625,0.4958029091358185,0.050000000745058,0.048848208039999,291.2816467285156,297.1499938964844,293.1499938964844,0.0020489117596298,-839.2654418945312,291.72247314453125,0.4958029091358185,0.050000000745058,0.2317148745059967,288.9002380371094,291.1499938964844,258.7215881347656,258.1047668457031,279.2358093261719,291.27508544921875,289.1493835449219,1.0,0.179523766040802,0.6103987097740173,0.6103987097740173,1.0,1.0,-0.4942684769630432,0.1830324232578277,0.3112360537052154,0.049325305968523,0.0,0.0,1.0,39.07242584228516,60.0,1708.614013671875,-7093.8740234375,39.7205924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7237243652344,305.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18250.2734375,20160.0,0.0,0.0,0.1082820892333984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740352392196655,1.374050855636597,-1.5591987903462723e-05,0.0,0.000109892556793,0.0,0.0,288.4359436035156,0.0,0.0,0.0,0.7664649486541748,4.0,0.0,1.0
454260,290.5928955078125,297.1499938964844,293.1499938964844,0.0036921605933457,-292.0680236816406,294.8208312988281,0.4860935509204864,0.050000000745058,0.0465560965240001,291.0296630859375,297.1499938964844,293.1499938964844,0.0031076027080416,-259.8073425292969,294.0320129394531,0.4860935509204864,0.050000000745058,0.0490258112549781,290.53424072265625,297.1499938964844,293.1499938964844,0.0033385416027158,-205.92453002929688,294.3220520019531,0.4860935509204864,0.050000000745058,0.036210298538208,290.327880859375,297.1499938964844,293.1499938964844,0.003658439265564,-304.84002685546875,294.7492370605469,0.4860935509204864,0.050000000745058,0.0490258112549781,291.3258361816406,297.1499938964844,293.1499938964844,0.0025783996097743,-1023.915771484375,293.3099365234375,0.4860935509204864,0.050000000745058,0.2325573414564132,289.80377197265625,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.3189392089844,290.0007019042969,1.0,0.1874924451112747,0.6144141554832458,0.6144141554832458,1.0,1.0,-0.4960657060146332,0.1845195144414901,0.3115462064743042,0.0509582087397575,0.0,0.0,1.0,43.58865737915039,48.0,1250.809814453125,-6994.32373046875,43.72525024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1242370605469,304.9545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,19753.837890625,20160.0,0.0,0.0,0.1413972526788711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429515719413757,1.429532527923584,-1.6876547306310385e-05,0.0,0.0001435002341168,0.0,0.0,324.8051452636719,0.0,0.0,0.0,0.7810425758361816,4.0,0.0,1.0
454320,290.5928955078125,297.1499938964844,293.1499938964844,0.0036921605933457,-292.0680236816406,294.8208312988281,0.4860935509204864,0.050000000745058,0.0465560965240001,291.0296630859375,297.1499938964844,293.1499938964844,0.0031076027080416,-259.8073425292969,294.0320129394531,0.4860935509204864,0.050000000745058,0.0490258112549781,290.53424072265625,297.1499938964844,293.1499938964844,0.0033385416027158,-205.92453002929688,294.3220520019531,0.4860935509204864,0.050000000745058,0.036210298538208,290.327880859375,297.1499938964844,293.1499938964844,0.003658439265564,-304.84002685546875,294.7492370605469,0.4860935509204864,0.050000000745058,0.0490258112549781,291.3258361816406,297.1499938964844,293.1499938964844,0.0025783996097743,-1023.915771484375,293.3099365234375,0.4860935509204864,0.050000000745058,0.2325573414564132,289.80377197265625,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.3189392089844,290.0007019042969,1.0,0.1874924451112747,0.6144141554832458,0.6144141554832458,1.0,1.0,-0.4960657060146332,0.1845195144414901,0.3115462064743042,0.0509582087397575,0.0,0.0,1.0,43.58865737915039,48.0,1250.809814453125,-6994.32373046875,43.72525024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1242370605469,304.9545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,19753.837890625,20160.0,0.0,0.0,0.1413972526788711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429515719413757,1.429532527923584,-1.6876547306310385e-05,0.0,0.0001435002341168,0.0,0.0,324.8051452636719,0.0,0.0,0.0,0.7810425758361816,4.0,0.0,1.0
454380,290.6429138183594,297.1499938964844,293.1499938964844,0.0043028034269809,-330.1589660644531,296.190185546875,0.4837445020675659,0.050000000745058,0.0465993322432041,291.0610656738281,297.1499938964844,293.1499938964844,0.0036207335069775,-294.8104858398437,295.3131408691406,0.4837445020675659,0.050000000745058,0.0490713380277156,290.5805053710937,297.1499938964844,293.1499938964844,0.0039784349501132,-238.433334350586,295.7602844238281,0.4837445020675659,0.050000000745058,0.0362439230084419,290.3734130859375,297.1499938964844,293.1499938964844,0.0043689622543752,-352.6701354980469,296.2527770996094,0.4837445020675659,0.050000000745058,0.0490713380277156,291.3661499023437,297.1499938964844,293.1499938964844,0.0029932062607258,-1160.0654296875,294.4839172363281,0.4837445020675659,0.050000000745058,0.2327733039855957,290.4734191894531,291.1499938964844,258.7183532714844,258.0924072265625,279.1929931640625,291.3594665527344,290.63641357421875,1.0,0.1890266388654709,0.6175556182861328,0.6175556182861328,1.0,1.0,-0.4965267181396484,0.1852587461471557,0.3112679719924927,0.0522157810628414,0.0,0.0,1.0,44.75126647949219,48.0,970.8739624023438,-7000.357421875,44.76032257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0920715332031,304.9300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,20037.353515625,20160.0,0.0,0.0,0.1676696389913559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4397376775741575,1.439754843711853,-1.711876757326536e-05,0.0,0.0001701633736956,0.0,0.0,331.8228454589844,0.0,0.0,0.0,0.7861634492874146,4.0,0.0,1.0
454440,290.6473083496094,297.1499938964844,293.1499938964844,0.0043558138422667,-333.310546875,296.3033142089844,0.4838113784790039,0.050000000745058,0.0465980917215347,291.0638427734375,297.1499938964844,293.1499938964844,0.0036648835521191,-297.7147216796875,295.4189758300781,0.4838113784790039,0.050000000745058,0.0490700341761112,290.5845947265625,297.1499938964844,293.1499938964844,0.0040338449180126,-241.12643432617188,295.8790283203125,0.4838113784790039,0.050000000745058,0.0362429618835449,290.37744140625,297.1499938964844,293.1499938964844,0.0044309739023447,-356.6319274902344,296.3770446777344,0.4838113784790039,0.050000000745058,0.0490700341761112,291.3697509765625,297.1499938964844,293.1499938964844,0.0030283674132078,-1171.2608642578125,294.5804138183594,0.4838113784790039,0.050000000745058,0.2327671200037002,290.5284729003906,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3630676269531,290.6890563964844,1.0,0.1889434307813644,0.617825984954834,0.617825984954834,1.0,1.0,-0.4965135455131531,0.1852995455265045,0.3112139999866485,0.0523212403059005,0.0,0.0,1.0,44.71879577636719,36.0,951.3727416992188,-7005.3642578125,44.73131942749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10986328125,304.9473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,20050.015625,20160.0,0.0,0.0,0.1698428094387054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401925802230835,1.4402096271514893,-1.7129585103248246e-05,0.0,0.0001723688619676,0.0,0.0,332.1374206542969,0.0,0.0,0.0,0.7863913178443909,4.0,0.0,1.0
454500,290.673095703125,297.1499938964844,293.1499938964844,0.0046652820892632,-351.1683959960937,296.9488525390625,0.4850315451622009,0.050000000745058,0.0465755723416805,291.0802307128906,297.1499938964844,293.1499938964844,0.0039209281094372,-314.17547607421875,296.02325439453125,0.4850315451622009,0.050000000745058,0.0490463189780712,290.60845947265625,297.1499938964844,293.1499938964844,0.0043569821864366,-256.4012756347656,296.5567626953125,0.4850315451622009,0.050000000745058,0.0362254455685615,290.40118408203125,297.1499938964844,293.1499938964844,0.0047944919206202,-379.1095275878906,297.0862731933594,0.4850315451622009,0.050000000745058,0.0490463189780712,291.3908996582031,297.1499938964844,293.1499938964844,0.003230286296457,-1234.33447265625,295.13018798828125,0.4850315451622009,0.050000000745058,0.2326546162366867,290.8425598144531,291.1499938964844,258.7180480957031,258.0892028808594,279.1880187988281,291.3844299316406,290.990966796875,1.0,0.1877529323101043,0.6194102168083191,0.6194102168083191,1.0,1.0,-0.4962736666202545,0.1854677945375442,0.3108058869838714,0.0529300421476364,0.0,0.0,1.0,44.12044525146485,36.0,852.6407470703125,-7049.1240234375,44.19780349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2787780761719,305.11065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,20102.82421875,21240.0,0.0,0.0,0.1820812374353408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420878887176514,1.442105054855347,-1.7174701497424394e-05,0.0,0.0001847893145168,0.0,0.0,333.4504699707031,0.0,0.0,0.0,0.8023407459259033,4.0,0.0,1.0
454560,290.6978454589844,297.1499938964844,293.1499938964844,0.0049622221849858,-367.3876647949219,297.5455627441406,0.4875442087650299,0.050000000745058,0.0465297140181064,291.0960388183594,297.1499938964844,293.1499938964844,0.00416427757591,-329.17388916015625,296.5826721191406,0.4875442087650299,0.050000000745058,0.0489980317652225,290.6312561035156,297.1499938964844,293.1499938964844,0.0046671824529767,-270.3328552246094,297.1837158203125,0.4875442087650299,0.050000000745058,0.036189779639244,290.4240417480469,297.1499938964844,293.1499938964844,0.0051464620046317,-399.605224609375,297.7420349121094,0.4875442087650299,0.050000000745058,0.0489980317652225,291.4113464355469,297.1499938964844,293.1499938964844,0.0034191193990409,-1291.29833984375,295.637451171875,0.4875442087650299,0.050000000745058,0.2324255555868148,291.1347961425781,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.40509033203125,291.275146484375,1.0,0.185476005077362,0.6209458708763123,0.6209458708763123,1.0,1.0,-0.4957851469516754,0.1855193078517913,0.310265839099884,0.053504716604948,0.0,0.0,0.9928959012031556,42.89828109741211,25.0,785.8421630859375,-7125.45654296875,43.10993194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.54034423828125,305.3816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,20890.08203125,21240.0,0.0,0.0,0.1929603517055511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695730209350586,1.4695907831192017,-1.783870357030537e-05,0.0,0.0001958302309503,0.0,0.0,352.92340087890625,0.0,0.0,0.0,0.8027458190917969,4.0,0.0,1.0
454620,290.7440185546875,297.1499938964844,293.1499938964844,0.0055242464877665,-395.3863830566406,298.6261901855469,0.4957263469696045,0.050000000745058,0.046388667076826,291.12567138671875,297.1499938964844,293.1499938964844,0.0046172020956873,-355.1268615722656,297.5987243652344,0.4957263469696045,0.050000000745058,0.0488495007157325,290.67340087890625,297.1499938964844,293.1499938964844,0.0052546327933669,-294.522216796875,298.3197021484375,0.4957263469696045,0.050000000745058,0.0360800772905349,290.4664611816406,297.1499938964844,293.1499938964844,0.0058231954462826,-435.2549743652344,298.9299011230469,0.4957263469696045,0.050000000745058,0.0488495007157325,291.4497985839844,297.1499938964844,293.1499938964844,0.0037619797512888,-1388.575439453125,296.5567932128906,0.4957263469696045,0.050000000745058,0.2317210137844085,291.67974853515625,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.4440612792969,291.8089904785156,1.0,0.1785156428813934,0.62392657995224,0.62392657995224,1.0,1.0,-0.4942823648452759,0.1853707581758499,0.3089115917682647,0.0545876249670982,0.0,0.0,0.88539719581604,39.1352653503418,25.0,701.5423583984375,-7276.12255859375,39.773719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2813720703125,306.052734375,278.1499938964844,0.0,18000.0,313.1499938964844,22203.509765625,21240.0,0.0,0.0,0.2105907350778579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413650631904602,1.4136677980422974,-1.715662619972136e-05,0.0,0.0002137228148058,0.0,0.0,322.4728698730469,0.0,0.0,0.0,0.7746582627296448,4.0,0.0,1.0
