time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454680,290.7440185546875,297.1499938964844,293.1499938964844,0.0055242464877665,-395.3863830566406,298.6261901855469,0.4957263469696045,0.050000000745058,0.046388667076826,291.12567138671875,297.1499938964844,293.1499938964844,0.0046172020956873,-355.1268615722656,297.5987243652344,0.4957263469696045,0.050000000745058,0.0488495007157325,290.67340087890625,297.1499938964844,293.1499938964844,0.0052546327933669,-294.522216796875,298.3197021484375,0.4957263469696045,0.050000000745058,0.0360800772905349,290.4664611816406,297.1499938964844,293.1499938964844,0.0058231954462826,-435.2549743652344,298.9299011230469,0.4957263469696045,0.050000000745058,0.0488495007157325,291.4497985839844,297.1499938964844,293.1499938964844,0.0037619797512888,-1388.575439453125,296.5567932128906,0.4957263469696045,0.050000000745058,0.2317210137844085,291.67974853515625,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.4440612792969,291.8089904785156,1.0,0.1785156428813934,0.62392657995224,0.62392657995224,1.0,1.0,-0.4942823648452759,0.1853707581758499,0.3089115917682647,0.0545876249670982,0.0,0.0,0.88539719581604,39.1352653503418,25.0,701.5423583984375,-7276.12255859375,39.773719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2813720703125,306.052734375,278.1499938964844,0.0,18000.0,313.1499938964844,22203.509765625,21240.0,0.0,0.0,0.2105907350778579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413650631904602,1.4136677980422974,-1.715662619972136e-05,0.0,0.0002137228148058,0.0,0.0,322.4728698730469,0.0,0.0,0.0,0.7746582627296448,4.0,0.0,1.0
454740,290.7853088378906,297.1499938964844,293.1499938964844,0.0060687088407576,-419.5836486816406,299.583984375,0.5031083226203918,0.050000000745058,0.0462759584188461,291.1527099609375,297.1499938964844,293.1499938964844,0.0050451220013201,-377.54595947265625,298.5009155273437,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7113342285156,297.1499938964844,293.1499938964844,0.0058227111585438,-315.4413452148437,299.32598876953125,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5043334960937,297.1499938964844,293.1499938964844,0.006491994485259,-466.1986389160156,299.9827880859375,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4849548339844,297.1499938964844,293.1499938964844,0.0040755923837423,-1471.33056640625,297.3709411621094,0.5031083226203918,0.050000000745058,0.2311579883098602,292.1761779785156,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.479736328125,292.2912902832031,1.0,0.1731332838535308,0.6268117427825928,0.6268117427825928,1.0,1.0,-0.493081271648407,0.1852840483188629,0.307797223329544,0.0557024367153644,0.0,0.0,0.7148681282997131,36.13039779663086,25.0,624.0127563476562,-7357.322265625,37.123626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2333679199219,306.7235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,24626.21875,20160.0,0.0,0.0,0.2226985096931457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592994928359983,1.1593132019042969,-1.3730485989071894e-05,0.0,0.0002260106848552,0.0,0.0,200.88671875,0.0,0.0,0.0,0.6399555206298828,4.0,0.0,1.0
454800,290.7853088378906,297.1499938964844,293.1499938964844,0.0060687088407576,-419.5836486816406,299.583984375,0.5031083226203918,0.050000000745058,0.0462759584188461,291.1527099609375,297.1499938964844,293.1499938964844,0.0050451220013201,-377.54595947265625,298.5009155273437,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7113342285156,297.1499938964844,293.1499938964844,0.0058227111585438,-315.4413452148437,299.32598876953125,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5043334960937,297.1499938964844,293.1499938964844,0.006491994485259,-466.1986389160156,299.9827880859375,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4849548339844,297.1499938964844,293.1499938964844,0.0040755923837423,-1471.33056640625,297.3709411621094,0.5031083226203918,0.050000000745058,0.2311579883098602,292.1761779785156,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.479736328125,292.2912902832031,1.0,0.1731332838535308,0.6268117427825928,0.6268117427825928,1.0,1.0,-0.493081271648407,0.1852840483188629,0.307797223329544,0.0557024367153644,0.0,0.0,0.7148681282997131,36.13039779663086,25.0,624.0127563476562,-7357.322265625,37.123626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2333679199219,306.7235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,24626.21875,20160.0,0.0,0.0,0.2226985096931457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592994928359983,1.1593132019042969,-1.3730485989071894e-05,0.0,0.0002260106848552,0.0,0.0,200.88671875,0.0,0.0,0.0,0.6399555206298828,4.0,0.0,1.0
454860,290.8221130371094,297.1499938964844,293.1499938964844,0.0066334572620689,-443.470458984375,300.4269104003906,0.5094308257102966,0.050000000745058,0.0461907759308815,291.17724609375,297.1499938964844,293.1499938964844,0.0054763620719313,-399.5459899902344,299.2894592285156,0.5094308257102966,0.050000000745058,0.0486411079764366,290.7452087402344,297.1499938964844,293.1499938964844,0.0064090946689248,-335.8197021484375,300.2110595703125,0.5094308257102966,0.050000000745058,0.0359261594712734,290.5379943847656,297.1499938964844,293.1499938964844,0.007198252249509,-496.44049072265625,300.9135437011719,0.5094308257102966,0.050000000745058,0.0486411079764366,291.5168151855469,297.1499938964844,293.1499938964844,0.0043816780671477,-1551.824951171875,298.07293701171875,0.5094308257102966,0.050000000745058,0.2307324856519699,292.57623291015625,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120849609375,292.6473388671875,1.0,0.1688335984945297,0.6296170949935913,0.6296170949935913,0.9996594190597534,1.0,-0.4921735823154449,0.1852684915065765,0.3069050908088684,0.0568537563085556,0.0,0.0,0.4962238371372223,33.86201095581055,25.0,404.7971496582031,-7021.6240234375,35.13119888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3603820800781,306.78839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,24934.5,20160.0,0.0,0.0,0.2289049923419952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416014432907104,0.6416096091270447,-8.138681550917681e-06,0.0,0.0002323094668099,0.0,0.0,56.9271125793457,0.0,0.0,0.0,0.4414896965026855,4.0,0.0,1.0
454920,290.8221130371094,297.1499938964844,293.1499938964844,0.0066334572620689,-443.470458984375,300.4269104003906,0.5094308257102966,0.050000000745058,0.0461907759308815,291.17724609375,297.1499938964844,293.1499938964844,0.0054763620719313,-399.5459899902344,299.2894592285156,0.5094308257102966,0.050000000745058,0.0486411079764366,290.7452087402344,297.1499938964844,293.1499938964844,0.0064090946689248,-335.8197021484375,300.2110595703125,0.5094308257102966,0.050000000745058,0.0359261594712734,290.5379943847656,297.1499938964844,293.1499938964844,0.007198252249509,-496.44049072265625,300.9135437011719,0.5094308257102966,0.050000000745058,0.0486411079764366,291.5168151855469,297.1499938964844,293.1499938964844,0.0043816780671477,-1551.824951171875,298.07293701171875,0.5094308257102966,0.050000000745058,0.2307324856519699,292.57623291015625,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120849609375,292.6473388671875,1.0,0.1688335984945297,0.6296170949935913,0.6296170949935913,0.9996594190597534,1.0,-0.4921735823154449,0.1852684915065765,0.3069050908088684,0.0568537563085556,0.0,0.0,0.4962238371372223,33.86201095581055,25.0,404.7971496582031,-7021.6240234375,35.13119888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3603820800781,306.78839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,24934.5,20160.0,0.0,0.0,0.2289049923419952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416014432907104,0.6416096091270447,-8.138681550917681e-06,0.0,0.0002323094668099,0.0,0.0,56.9271125793457,0.0,0.0,0.0,0.4414896965026855,4.0,0.0,1.0
454980,290.8542785644531,297.1499938964844,293.1499938964844,0.0073513081297278,-477.4432373046875,301.1321716308594,0.5149397850036621,0.050000000745058,0.0461241863667964,291.19891357421875,297.1499938964844,293.1499938964844,0.0060044894926249,-430.47216796875,299.9172668457031,0.5149397850036621,0.050000000745058,0.0485709868371486,290.77496337890625,297.1499938964844,293.1499938964844,0.0071420520544052,-363.6637878417969,300.9502868652344,0.5149397850036621,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.0081160217523574,-538.3274536132812,301.7182006835937,0.5149397850036621,0.050000000745058,0.0485709868371486,291.5448608398437,297.1499938964844,293.1499938964844,0.0047461935319006,-1666.2374267578125,298.5902404785156,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6859436035156,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6435852050781,1.0,0.1653920859098434,0.6323480606079102,0.6323480606079102,0.9993188381195068,1.0,-0.4914640486240387,0.1852902173995971,0.3061738312244415,0.0580195635557174,0.0,0.0,0.2792639136314392,32.091163635253906,25.0,-157.59906005859375,-5950.896484375,33.58061599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7231140136719,305.62176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,22432.79296875,20160.0,0.0,0.0,0.227801501750946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689763903617859,0.2689819633960724,-5.575352133746492e-06,0.0,0.0002311895514139,0.0,0.0,14.30028247833252,0.0,0.0,0.0,0.3248669505119324,4.0,0.0,1.0
455040,290.8542785644531,297.1499938964844,293.1499938964844,0.0073513081297278,-477.4432373046875,301.1321716308594,0.5149397850036621,0.050000000745058,0.0461241863667964,291.19891357421875,297.1499938964844,293.1499938964844,0.0060044894926249,-430.47216796875,299.9172668457031,0.5149397850036621,0.050000000745058,0.0485709868371486,290.77496337890625,297.1499938964844,293.1499938964844,0.0071420520544052,-363.6637878417969,300.9502868652344,0.5149397850036621,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.0081160217523574,-538.3274536132812,301.7182006835937,0.5149397850036621,0.050000000745058,0.0485709868371486,291.5448608398437,297.1499938964844,293.1499938964844,0.0047461935319006,-1666.2374267578125,298.5902404785156,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6859436035156,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6435852050781,1.0,0.1653920859098434,0.6323480606079102,0.6323480606079102,0.9993188381195068,1.0,-0.4914640486240387,0.1852902173995971,0.3061738312244415,0.0580195635557174,0.0,0.0,0.2792639136314392,32.091163635253906,25.0,-157.59906005859375,-5950.896484375,33.58061599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7231140136719,305.62176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,22432.79296875,20160.0,0.0,0.0,0.227801501750946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689763903617859,0.2689819633960724,-5.575352133746492e-06,0.0,0.0002311895514139,0.0,0.0,14.30028247833252,0.0,0.0,0.0,0.3248669505119324,4.0,0.0,1.0
455100,290.8684997558594,297.1499938964844,293.1499938964844,0.0078425938263535,-502.8702697753906,301.4314880371094,0.5174076557159424,0.050000000745058,0.0460963994264602,291.2084350585937,297.1499938964844,293.1499938964844,0.0063547100871801,-453.5280151367188,300.1576538085937,0.5174076557159424,0.050000000745058,0.0485417284071445,290.78814697265625,297.1499938964844,293.1499938964844,0.0076363827101886,-384.0023498535156,301.2631530761719,0.5174076557159424,0.050000000745058,0.0358527563512325,290.57379150390625,297.1499938964844,293.1499938964844,0.0087598692625761,-569.233642578125,302.08416748046875,0.5174076557159424,0.050000000745058,0.0485417284071445,291.5570373535156,297.1499938964844,293.1499938964844,0.0049838325940072,-1752.830322265625,298.7536926269531,0.5174076557159424,0.050000000745058,0.2302610576152801,292.546875,291.1499938964844,258.7251281738281,258.06964111328125,279.17724609375,291.5533752441406,292.43328857421875,1.0,0.1639343649148941,0.633669912815094,0.633669912815094,0.9991486072540284,1.0,-0.4911679923534393,0.1853077113628387,0.3058602809906006,0.0586005039513111,0.0,0.0,0.1992548406124115,31.353116989135746,25.0,-522.080322265625,-5336.84619140625,32.93560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.508544921875,304.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,21383.369140625,19080.0,0.0,0.0,0.2240260243415832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840999871492386,0.1841051131486892,-5.126807536726119e-06,0.0,0.0002273579448228,0.0,0.0,8.78214168548584,0.0,0.0,0.0,0.2888985872268677,4.0,0.0,1.0
455160,290.8814392089844,297.1499938964844,293.1499938964844,0.0084509830921888,-534.4862060546875,301.71014404296875,0.5196946263313293,0.050000000745058,0.0460716784000396,291.21697998046875,297.1499938964844,293.1499938964844,0.0067775049246847,-482.2042236328125,300.3616638183594,0.5196946263313293,0.050000000745058,0.0485156960785388,290.8001708984375,297.1499938964844,293.1499938964844,0.0082448674365878,-409.09765625,301.5537109375,0.5196946263313293,0.050000000745058,0.0358335264027118,290.5802307128906,297.1499938964844,293.1499938964844,0.0095742736011743,-607.3999633789062,302.44219970703125,0.5196946263313293,0.050000000745058,0.0485156960785388,291.5677490234375,297.1499938964844,293.1499938964844,0.0052662058733403,-1861.3973388671875,298.863525390625,0.5196946263313293,0.050000000745058,0.2301375716924667,292.27569580078125,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,291.5645446777344,292.10693359375,1.0,0.1626264303922653,0.6349496841430664,0.6349496841430664,0.9989038705825806,1.0,-0.4909045994281769,0.1853265464305877,0.3055780529975891,0.0591764152050018,0.0,0.0,0.1506788581609726,30.69700050354004,25.0,-834.4519653320312,-4876.77587890625,32.36281204223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.350830078125,304.1927185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19818.205078125,19080.0,0.0,0.0,0.2180556207895279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378009468317031,0.137805625796318,-4.683940005634213e-06,0.0,0.0002212987456005,0.0,0.0,5.947080612182617,0.0,0.0,0.0,0.2869342863559723,4.0,0.0,1.0
455220,290.904052734375,297.1499938964844,293.1499938964844,0.0099564976990222,-605.5465087890625,302.2856750488281,0.5237594246864319,0.050000000745058,0.0460299775004386,291.2315673828125,297.1499938964844,293.1499938964844,0.0077782929874956,-546.912841796875,300.7642517089844,0.5237594246864319,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097493939101696,-465.4332275390625,302.1531677246094,0.5237594246864319,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116966990754008,-693.3025512695312,303.2036437988281,0.5237594246864319,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059125670231878,-2108.426513671875,299.05059814453125,0.5237594246864319,0.050000000745058,0.2299292832612991,291.5760803222656,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4203491210937,1.0,0.1603968292474746,0.6373852491378784,0.6373852491378784,0.9984143972396852,1.0,-0.4904602766036987,0.1853629350662231,0.3050973415374756,0.0603045634925365,0.0,0.0,0.1407768130302429,29.59185791015625,25.0,-930.0859985351562,-4833.31689453125,31.399288177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1457214355469,304.3827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,19198.1484375,19080.0,0.0,0.0,0.1997219324111938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174370646476745,0.1174415722489357,-4.509131031227298e-06,0.0,0.0002026923611992,0.0,0.0,4.861254215240479,0.0,0.0,0.0,0.280529648065567,4.0,0.0,1.0
455280,290.904052734375,297.1499938964844,293.1499938964844,0.0099564976990222,-605.5465087890625,302.2856750488281,0.5237594246864319,0.050000000745058,0.0460299775004386,291.2315673828125,297.1499938964844,293.1499938964844,0.0077782929874956,-546.912841796875,300.7642517089844,0.5237594246864319,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097493939101696,-465.4332275390625,302.1531677246094,0.5237594246864319,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116966990754008,-693.3025512695312,303.2036437988281,0.5237594246864319,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059125670231878,-2108.426513671875,299.05059814453125,0.5237594246864319,0.050000000745058,0.2299292832612991,291.5760803222656,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4203491210937,1.0,0.1603968292474746,0.6373852491378784,0.6373852491378784,0.9984143972396852,1.0,-0.4904602766036987,0.1853629350662231,0.3050973415374756,0.0603045634925365,0.0,0.0,0.1407768130302429,29.59185791015625,25.0,-930.0859985351562,-4833.31689453125,31.399288177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1457214355469,304.3827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,19198.1484375,19080.0,0.0,0.0,0.1997219324111938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174370646476745,0.1174415722489357,-4.509131031227298e-06,0.0,0.0002026923611992,0.0,0.0,4.861254215240479,0.0,0.0,0.0,0.280529648065567,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116396294906735,-667.7039794921875,302.95233154296875,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088249333202838,-603.7957153320312,301.2777709960937,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114457868039608,-515.092529296875,302.8492126464844,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143090551719069,-769.8798828125,304.0619201660156,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065490226261317,-2325.97607421875,299.36871337890625,0.5272058248519897,0.050000000745058,0.2297628819942474,291.09423828125,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.0181579589844,1.0,0.1585947126150131,0.6396973729133606,0.6396973729133606,0.9979249835014344,1.0,-0.490105390548706,0.1854029297828674,0.3047024607658386,0.0613991320133209,0.0,0.0,0.183864563703537,28.710908889770508,25.0,-574.7283935546875,-5293.63720703125,30.63235282897949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7110900878906,306.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,19025.564453125,18000.0,0.0,0.0,0.1767918914556503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338045746088028,0.1338090747594833,-4.497703230299521e-06,0.0,0.0001794213021639,0.0,0.0,5.543692588806152,0.0,0.0,0.0,0.2672812640666961,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116396294906735,-667.7039794921875,302.95233154296875,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088249333202838,-603.7957153320312,301.2777709960937,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114457868039608,-515.092529296875,302.8492126464844,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143090551719069,-769.8798828125,304.0619201660156,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065490226261317,-2325.97607421875,299.36871337890625,0.5272058248519897,0.050000000745058,0.2297628819942474,291.09423828125,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.0181579589844,1.0,0.1585947126150131,0.6396973729133606,0.6396973729133606,0.9979249835014344,1.0,-0.490105390548706,0.1854029297828674,0.3047024607658386,0.0613991320133209,0.0,0.0,0.183864563703537,28.710908889770508,25.0,-574.7283935546875,-5293.63720703125,30.63235282897949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7110900878906,306.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,19025.564453125,18000.0,0.0,0.0,0.1767918914556503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338045746088028,0.1338090747594833,-4.497703230299521e-06,0.0,0.0001794213021639,0.0,0.0,5.543692588806152,0.0,0.0,0.0,0.2672812640666961,4.0,0.0,1.0
455460,290.9434509277344,297.1499938964844,293.1499938964844,0.0134346457198262,-717.0192260742188,303.673095703125,0.5385730266571045,0.050000000745058,0.0458978675305843,291.256591796875,297.1499938964844,293.1499938964844,0.0098623558878898,-649.0635375976562,301.8773193359375,0.5385730266571045,0.050000000745058,0.0483326613903045,290.8572082519531,297.1499938964844,293.1499938964844,0.0132775427773594,-554.9070434570312,303.603271484375,0.5385730266571045,0.050000000745058,0.0356983393430709,290.630126953125,297.1499938964844,293.1499938964844,0.0431558825075626,-1368.0401611328125,304.075927734375,0.6664870977401733,0.1034217849373817,0.0866731107234954,291.6151733398437,297.1499938964844,293.1499938964844,0.0071314498782157,-2496.88037109375,299.803955078125,0.5385730266571045,0.050000000745058,0.229269340634346,290.8836364746094,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.8492736816406,1.0,0.157822772860527,0.6396814584732056,0.6396814584732056,0.9974365234375,1.0,-0.5350534915924072,0.2028815597295761,0.3321719467639923,0.0678562074899673,0.0,0.0,0.2352657318115234,26.419416427612305,28.0,-277.058837890625,-6021.369140625,32.756771087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6443786621094,307.47918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.697265625,18000.0,0.0,0.0,0.155111089348793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578456610441208,0.1578499525785446,-4.294575774110854e-06,0.0,0.0001574180350871,0.0,0.0,6.28794527053833,0.0,0.0,0.0,0.2789957821369171,4.0,0.0,1.0
455520,290.9434509277344,297.1499938964844,293.1499938964844,0.0134346457198262,-717.0192260742188,303.673095703125,0.5385730266571045,0.050000000745058,0.0458978675305843,291.256591796875,297.1499938964844,293.1499938964844,0.0098623558878898,-649.0635375976562,301.8773193359375,0.5385730266571045,0.050000000745058,0.0483326613903045,290.8572082519531,297.1499938964844,293.1499938964844,0.0132775427773594,-554.9070434570312,303.603271484375,0.5385730266571045,0.050000000745058,0.0356983393430709,290.630126953125,297.1499938964844,293.1499938964844,0.0431558825075626,-1368.0401611328125,304.075927734375,0.6664870977401733,0.1034217849373817,0.0866731107234954,291.6151733398437,297.1499938964844,293.1499938964844,0.0071314498782157,-2496.88037109375,299.803955078125,0.5385730266571045,0.050000000745058,0.229269340634346,290.8836364746094,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.8492736816406,1.0,0.157822772860527,0.6396814584732056,0.6396814584732056,0.9974365234375,1.0,-0.5350534915924072,0.2028815597295761,0.3321719467639923,0.0678562074899673,0.0,0.0,0.2352657318115234,26.419416427612305,28.0,-277.058837890625,-6021.369140625,32.756771087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6443786621094,307.47918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.697265625,18000.0,0.0,0.0,0.155111089348793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578456610441208,0.1578499525785446,-4.294575774110854e-06,0.0,0.0001574180350871,0.0,0.0,6.28794527053833,0.0,0.0,0.0,0.2789957821369171,4.0,0.0,1.0
455580,290.9661560058594,297.1499938964844,293.1499938964844,0.0187795963138341,-851.6558837890625,304.1248474121094,0.5840013027191162,0.0688166096806526,0.052780132740736,291.2698974609375,297.1499938964844,293.1499938964844,0.0109878713265061,-689.91650390625,302.5000915527344,0.5511902570724487,0.050000000745058,0.0482337139546871,290.87744140625,297.1499938964844,293.1499938964844,0.0174846667796373,-638.5741577148438,304.1262512207031,0.5755065083503723,0.0665772706270217,0.0395689830183982,290.74560546875,297.1499938964844,293.1499938964844,0.0806897059082984,-2053.010009765625,304.039794921875,0.7739866375923157,0.1439335644245147,0.1280022263526916,291.6365966796875,297.1499938964844,293.1499938964844,0.0076980930753052,-2645.187744140625,300.258544921875,0.5511902570724487,0.050000000745058,0.228799968957901,290.7731628417969,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.6334533691406,290.76727294921875,1.0,0.1595397889614105,0.6381309628486633,0.6381309628486633,0.9969481229782104,1.0,-0.5968618988990784,0.226901426911354,0.3699604570865631,0.0762650892138481,0.0,0.0,0.294184923171997,24.399513244628903,48.0,-74.10626983642578,-6961.75341796875,36.86144256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82086181640625,308.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17829.296875,18000.0,0.0,0.0,0.1387680023908615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966658681631088,0.1966702193021774,-4.350051312940195e-06,0.0,0.0001408318785252,0.0,0.0,8.031001091003418,0.0,0.0,0.0,0.2856041491031647,4.0,0.0,1.0
455640,290.9661560058594,297.1499938964844,293.1499938964844,0.0187795963138341,-851.6558837890625,304.1248474121094,0.5840013027191162,0.0688166096806526,0.052780132740736,291.2698974609375,297.1499938964844,293.1499938964844,0.0109878713265061,-689.91650390625,302.5000915527344,0.5511902570724487,0.050000000745058,0.0482337139546871,290.87744140625,297.1499938964844,293.1499938964844,0.0174846667796373,-638.5741577148438,304.1262512207031,0.5755065083503723,0.0665772706270217,0.0395689830183982,290.74560546875,297.1499938964844,293.1499938964844,0.0806897059082984,-2053.010009765625,304.039794921875,0.7739866375923157,0.1439335644245147,0.1280022263526916,291.6365966796875,297.1499938964844,293.1499938964844,0.0076980930753052,-2645.187744140625,300.258544921875,0.5511902570724487,0.050000000745058,0.228799968957901,290.7731628417969,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.6334533691406,290.76727294921875,1.0,0.1595397889614105,0.6381309628486633,0.6381309628486633,0.9969481229782104,1.0,-0.5968618988990784,0.226901426911354,0.3699604570865631,0.0762650892138481,0.0,0.0,0.294184923171997,24.399513244628903,48.0,-74.10626983642578,-6961.75341796875,36.86144256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82086181640625,308.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17829.296875,18000.0,0.0,0.0,0.1387680023908615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966658681631088,0.1966702193021774,-4.350051312940195e-06,0.0,0.0001408318785252,0.0,0.0,8.031001091003418,0.0,0.0,0.0,0.2856041491031647,4.0,0.0,1.0
455700,291.00152587890625,297.1499938964844,293.1499938964844,0.0355138219892978,-1163.228759765625,304.098876953125,0.657208263874054,0.089561142027378,0.0720684975385665,291.2776184082031,297.1499938964844,293.1499938964844,0.0115751475095748,-708.1612548828125,302.81427001953125,0.5588164925575256,0.050000000745058,0.0481803156435489,290.905517578125,297.1499938964844,293.1499938964844,0.0340990237891674,-889.3034057617188,304.1002197265625,0.6544657945632935,0.0898733437061309,0.0553646795451641,290.8143920898437,297.1499938964844,293.1499938964844,0.0943816378712654,-2324.049560546875,304.03497314453125,0.816357433795929,0.1608797758817672,0.1448030173778534,291.651123046875,297.1499938964844,293.1499938964844,0.007962753996253,-2707.762939453125,300.486328125,0.5588164925575256,0.050000000745058,0.2285466790199279,290.76007080078125,291.1499938964844,258.74169921875,258.0563659667969,279.12335205078125,291.6475524902344,290.7505798339844,1.0,0.1644175052642822,0.6354474425315857,0.6354474425315857,0.9967038631439208,1.0,-0.6587573885917664,0.2509578764438629,0.4077995121479034,0.0842197686433792,0.0,0.0,0.3214736878871918,23.550931930541992,48.0,-65.94974517822266,-7571.59228515625,42.63945007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6297607421875,308.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17801.115234375,18000.0,0.0,0.0,0.1334969103336334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187839299440384,0.2187883257865905,-4.394572442834033e-06,0.0,0.0001354823907604,0.0,0.0,9.095519065856934,0.0,0.0,0.0,0.289858728647232,4.0,0.0,1.0
455760,291.0546264648437,297.1499938964844,293.1499938964844,0.0518516115844249,-1434.888427734375,304.0785827636719,0.7074052095413208,0.1063607633113861,0.0887625515460968,291.2862243652344,297.1499938964844,293.1499938964844,0.0122614856809377,-729.1058349609375,303.1221618652344,0.5589643716812134,0.050000000745058,0.048179093748331,290.9504089355469,297.1499938964844,293.1499938964844,0.0532625056803226,-1134.7578125,304.0746765136719,0.7115654945373535,0.109499953687191,0.0702200606465339,290.8787536621094,297.1499938964844,293.1499938964844,0.1079873815178871,-2591.47265625,304.0311584472656,0.8438346982002258,0.1778226941823959,0.1608531475067138,291.66912841796875,297.1499938964844,293.1499938964844,0.0082502607256174,-2777.70654296875,300.69317626953125,0.5589643716812134,0.050000000745058,0.2285408824682235,290.7125549316406,291.1499938964844,258.74346923828125,258.05499267578125,279.1132202148437,291.6650695800781,290.6889953613281,1.0,0.1714618057012558,0.6328187584877014,0.6328187584877014,0.9968473315238952,1.0,-0.7158751487731934,0.2731644809246063,0.4427106380462646,0.0917377173900604,0.0,0.0,0.3551332950592041,24.00885963439941,36.0,-109.46896362304688,-8157.72705078125,50.084285736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.26080322265625,308.2480773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17745.9921875,18000.0,0.0,0.0,0.1305703520774841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24489127099514,0.244895726442337,-4.448192157724407e-06,0.0,0.0001325123157585,0.0,0.0,10.407584190368652,0.0,0.0,0.0,0.2952416241168976,4.0,0.0,1.0
455820,291.1749267578125,297.1499938964844,293.1499938964844,0.0770856440067291,-1882.7420654296875,304.0609741210937,0.7900437116622925,0.1350744813680648,0.1157458797097206,291.30682373046875,297.1499938964844,293.1499938964844,0.0137440888211131,-768.5221557617188,303.7291564941406,0.5757054686546326,0.050000000745058,0.0480751171708107,291.0569152832031,297.1499938964844,293.1499938964844,0.0826269686222076,-1545.1734619140625,304.05157470703125,0.8049303293228149,0.1436573565006256,0.0950609445571899,290.9999694824219,297.1499938964844,293.1499938964844,0.1358633786439895,-3118.468994140625,304.0244445800781,0.9198681712150574,0.210781529545784,0.1922317445278167,291.7135925292969,297.1499938964844,293.1499938964844,0.0087997009977698,-2903.576416015625,301.0741577148437,0.5757054686546326,0.050000000745058,0.2280476540327072,290.6054382324219,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.6015930175781,1.0,0.1780278980731964,0.6283526420593262,0.6283526420593262,0.997134268283844,1.0,-0.8150148391723633,0.3117887675762176,0.503226101398468,0.1056405901908874,0.0,0.0,0.4361996650695801,22.28972816467285,25.0,-60.69340896606445,-9408.98828125,61.65702438354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0756530761719,308.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17490.83984375,18000.0,0.0,0.0,0.1321678459644317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267462253570556,0.3267508745193481,-4.6461714191536885e-06,0.0,0.0001341335737379,0.0,0.0,15.028059005737305,0.0,0.0,0.0,0.3143849968910217,4.0,0.0,1.0
455880,291.1749267578125,297.1499938964844,293.1499938964844,0.0770856440067291,-1882.7420654296875,304.0609741210937,0.7900437116622925,0.1350744813680648,0.1157458797097206,291.30682373046875,297.1499938964844,293.1499938964844,0.0137440888211131,-768.5221557617188,303.7291564941406,0.5757054686546326,0.050000000745058,0.0480751171708107,291.0569152832031,297.1499938964844,293.1499938964844,0.0826269686222076,-1545.1734619140625,304.05157470703125,0.8049303293228149,0.1436573565006256,0.0950609445571899,290.9999694824219,297.1499938964844,293.1499938964844,0.1358633786439895,-3118.468994140625,304.0244445800781,0.9198681712150574,0.210781529545784,0.1922317445278167,291.7135925292969,297.1499938964844,293.1499938964844,0.0087997009977698,-2903.576416015625,301.0741577148437,0.5757054686546326,0.050000000745058,0.2280476540327072,290.6054382324219,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.6015930175781,1.0,0.1780278980731964,0.6283526420593262,0.6283526420593262,0.997134268283844,1.0,-0.8150148391723633,0.3117887675762176,0.503226101398468,0.1056405901908874,0.0,0.0,0.4361996650695801,22.28972816467285,25.0,-60.69340896606445,-9408.98828125,61.65702438354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0756530761719,308.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17490.83984375,18000.0,0.0,0.0,0.1321678459644317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267462253570556,0.3267508745193481,-4.6461714191536885e-06,0.0,0.0001341335737379,0.0,0.0,15.028059005737305,0.0,0.0,0.0,0.3143849968910217,4.0,0.0,1.0
455940,291.29547119140625,297.1499938964844,293.1499938964844,0.0974180549383163,-2263.172119140625,304.0569152832031,0.8740852475166321,0.1606692671775818,0.1391841918230056,291.3321228027344,297.1499938964844,293.1499938964844,0.0168684739619493,-850.9415283203125,304.1375732421875,0.6209529638290405,0.0627748370170593,0.0520368441939353,291.1665344238281,297.1499938964844,293.1499938964844,0.1070121750235557,-1899.8424072265625,304.0439147949219,0.8974713087081909,0.174464076757431,0.1169541701674461,291.11187744140625,297.1499938964844,293.1499938964844,0.1489549577236175,-3349.859130859375,304.0480041503906,0.985288679599762,0.2425164729356765,0.2060241848230362,291.7646484375,297.1499938964844,293.1499938964844,0.0092751029878854,-2995.923095703125,301.4467468261719,0.6036645174026489,0.050000000745058,0.2273622751235962,290.6044616699219,291.1499938964844,258.75,258.0487060546875,279.1181945800781,291.76025390625,290.60467529296875,1.0,0.1808435469865799,0.6253929138183594,0.6253929138183594,0.9974212646484376,1.0,-0.8901256322860718,0.341161847114563,0.5489637851715088,0.1173108369112014,0.0,0.0,0.5092857480049133,19.390396118164062,45.0,0.6515510082244873,-10357.150390625,69.40145111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4954833984375,307.6559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17268.3125,18000.0,0.0,0.0,0.1433537304401397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270265400409698,0.427031546831131,-5.0252224355062936e-06,0.0,0.0001454857992939,0.0,0.0,22.280038833618164,0.0,0.0,0.0,0.3435036540031433,4.0,0.0,1.0
456000,291.29547119140625,297.1499938964844,293.1499938964844,0.0974180549383163,-2263.172119140625,304.0569152832031,0.8740852475166321,0.1606692671775818,0.1391841918230056,291.3321228027344,297.1499938964844,293.1499938964844,0.0168684739619493,-850.9415283203125,304.1375732421875,0.6209529638290405,0.0627748370170593,0.0520368441939353,291.1665344238281,297.1499938964844,293.1499938964844,0.1070121750235557,-1899.8424072265625,304.0439147949219,0.8974713087081909,0.174464076757431,0.1169541701674461,291.11187744140625,297.1499938964844,293.1499938964844,0.1489549577236175,-3349.859130859375,304.0480041503906,0.985288679599762,0.2425164729356765,0.2060241848230362,291.7646484375,297.1499938964844,293.1499938964844,0.0092751029878854,-2995.923095703125,301.4467468261719,0.6036645174026489,0.050000000745058,0.2273622751235962,290.6044616699219,291.1499938964844,258.75,258.0487060546875,279.1181945800781,291.76025390625,290.60467529296875,1.0,0.1808435469865799,0.6253929138183594,0.6253929138183594,0.9974212646484376,1.0,-0.8901256322860718,0.341161847114563,0.5489637851715088,0.1173108369112014,0.0,0.0,0.5092857480049133,19.390396118164062,45.0,0.6515510082244873,-10357.150390625,69.40145111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4954833984375,307.6559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17268.3125,18000.0,0.0,0.0,0.1433537304401397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270265400409698,0.427031546831131,-5.0252224355062936e-06,0.0,0.0001454857992939,0.0,0.0,22.280038833618164,0.0,0.0,0.0,0.3435036540031433,4.0,0.0,1.0
456060,291.4119567871094,297.1499938964844,293.1499938964844,0.116338662803173,-2610.066162109375,304.0564270019531,0.92339688539505,0.1840318143367767,0.1606312096118927,291.39654541015625,297.1499938964844,293.1499938964844,0.0405617021024227,-1337.25830078125,304.1033020019531,0.7320695519447327,0.0958837568759918,0.0841376930475235,291.2737121582031,297.1499938964844,293.1499938964844,0.1304419934749603,-2227.18798828125,304.0402526855469,0.956839919090271,0.2029845267534256,0.1372340619564056,291.1641845703125,297.1499938964844,293.1499938964844,0.1462971270084381,-3296.239990234375,304.0842590332031,0.9836575984954834,0.2834887206554413,0.2024400383234024,291.8172607421875,297.1499938964844,293.1499938964844,0.0097798444330692,-3087.91357421875,301.7979736328125,0.6061829328536987,0.050000000745058,0.2273053079843521,290.6160888671875,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.8132019042969,290.6101989746094,1.0,0.1931776255369186,0.6223321557044983,0.6223321557044983,0.9982484579086304,1.0,-0.9741374254226683,0.3743434548377991,0.5997939705848694,0.1310399621725082,0.0,0.0,0.5791842937469482,19.9983139038086,63.0,-15.952202796936035,-11187.2041015625,85.63652038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.840576171875,306.8772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17046.6171875,18000.0,0.0,0.0,0.1618313938379287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411651730537415,0.5411707758903503,-5.633732598653296e-06,0.0,0.0001642382994759,0.0,0.0,33.39265823364258,0.0,0.0,0.0,0.3815387189388275,4.0,0.0,1.0
456120,291.4119567871094,297.1499938964844,293.1499938964844,0.116338662803173,-2610.066162109375,304.0564270019531,0.92339688539505,0.1840318143367767,0.1606312096118927,291.39654541015625,297.1499938964844,293.1499938964844,0.0405617021024227,-1337.25830078125,304.1033020019531,0.7320695519447327,0.0958837568759918,0.0841376930475235,291.2737121582031,297.1499938964844,293.1499938964844,0.1304419934749603,-2227.18798828125,304.0402526855469,0.956839919090271,0.2029845267534256,0.1372340619564056,291.1641845703125,297.1499938964844,293.1499938964844,0.1462971270084381,-3296.239990234375,304.0842590332031,0.9836575984954834,0.2834887206554413,0.2024400383234024,291.8172607421875,297.1499938964844,293.1499938964844,0.0097798444330692,-3087.91357421875,301.7979736328125,0.6061829328536987,0.050000000745058,0.2273053079843521,290.6160888671875,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.8132019042969,290.6101989746094,1.0,0.1931776255369186,0.6223321557044983,0.6223321557044983,0.9982484579086304,1.0,-0.9741374254226683,0.3743434548377991,0.5997939705848694,0.1310399621725082,0.0,0.0,0.5791842937469482,19.9983139038086,63.0,-15.952202796936035,-11187.2041015625,85.63652038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.840576171875,306.8772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17046.6171875,18000.0,0.0,0.0,0.1618313938379287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411651730537415,0.5411707758903503,-5.633732598653296e-06,0.0,0.0001642382994759,0.0,0.0,33.39265823364258,0.0,0.0,0.0,0.3815387189388275,4.0,0.0,1.0
456180,291.52325439453125,297.1499938964844,293.1499938964844,0.1356808096170425,-2954.17724609375,304.0553894042969,0.9366525411605836,0.2054965496063232,0.1803863644599914,291.49188232421875,297.1499938964844,293.1499938964844,0.0672860816121101,-1794.9444580078125,304.07598876953125,0.7768619656562805,0.1210105866193771,0.1094419211149215,291.376953125,297.1499938964844,293.1499938964844,0.1546753793954849,-2554.090087890625,304.0364685058594,0.9730890989303588,0.2295834422111511,0.1561756432056427,291.2247009277344,297.1499938964844,293.1499938964844,0.1697357296943664,-3717.20703125,304.0660705566406,0.9928937554359436,0.3216006457805633,0.2268183827400207,291.8707580566406,297.1499938964844,293.1499938964844,0.0103973969817161,-3207.03369140625,302.1096496582031,0.5888168215751648,0.050000000745058,0.2277030199766159,290.5136413574219,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.86700439453125,290.4984130859375,1.0,0.2126017808914184,0.6185266971588135,0.6185266971588135,0.9990756511688232,1.0,-1.0806816816329956,0.4165304601192474,0.6641512513160706,0.1500802934169769,0.0,0.0,0.6698746681213379,23.40384101867676,81.0,-127.60890197753906,-12159.4423828125,114.69231414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2177429199219,306.02105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,16464.326171875,18000.0,0.0,0.0,0.1865604668855667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953936219215393,0.6954002976417542,-6.659888185822638e-06,0.0,0.0001893351582111,0.0,0.0,54.19536209106445,0.0,0.0,0.0,0.4399807751178741,4.0,0.0,1.0
456240,291.52325439453125,297.1499938964844,293.1499938964844,0.1356808096170425,-2954.17724609375,304.0553894042969,0.9366525411605836,0.2054965496063232,0.1803863644599914,291.49188232421875,297.1499938964844,293.1499938964844,0.0672860816121101,-1794.9444580078125,304.07598876953125,0.7768619656562805,0.1210105866193771,0.1094419211149215,291.376953125,297.1499938964844,293.1499938964844,0.1546753793954849,-2554.090087890625,304.0364685058594,0.9730890989303588,0.2295834422111511,0.1561756432056427,291.2247009277344,297.1499938964844,293.1499938964844,0.1697357296943664,-3717.20703125,304.0660705566406,0.9928937554359436,0.3216006457805633,0.2268183827400207,291.8707580566406,297.1499938964844,293.1499938964844,0.0103973969817161,-3207.03369140625,302.1096496582031,0.5888168215751648,0.050000000745058,0.2277030199766159,290.5136413574219,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.86700439453125,290.4984130859375,1.0,0.2126017808914184,0.6185266971588135,0.6185266971588135,0.9990756511688232,1.0,-1.0806816816329956,0.4165304601192474,0.6641512513160706,0.1500802934169769,0.0,0.0,0.6698746681213379,23.40384101867676,81.0,-127.60890197753906,-12159.4423828125,114.69231414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2177429199219,306.02105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,16464.326171875,18000.0,0.0,0.0,0.1865604668855667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953936219215393,0.6954002976417542,-6.659888185822638e-06,0.0,0.0001893351582111,0.0,0.0,54.19536209106445,0.0,0.0,0.0,0.4399807751178741,4.0,0.0,1.0
456300,291.5770263671875,297.1499938964844,293.1499938964844,0.1454012989997863,-3123.37646484375,304.0549011230469,0.9314008951187134,0.2155404537916183,0.1896761506795883,291.54278564453125,297.1499938964844,293.1499938964844,0.0771238878369331,-1984.590087890625,304.07159423828125,0.7849856019020081,0.1320199817419052,0.1203759163618087,291.4271545410156,297.1499938964844,293.1499938964844,0.1669792085886001,-2715.979248046875,304.03472900390625,0.9703903198242188,0.2421831786632537,0.1651814132928848,291.26934814453125,297.1499938964844,293.1499938964844,0.1889988183975219,-4055.27099609375,304.0462646484375,0.9974302053451538,0.3372297286987304,0.2464493215084076,291.8984680175781,297.1499938964844,293.1499938964844,0.0107386987656354,-3272.007568359375,302.2540283203125,0.5742815136909485,0.050000000745058,0.2280785590410232,290.4396057128906,291.1499938964844,258.7563781738281,258.0385131835937,279.1119384765625,291.8948059082031,290.42266845703125,1.0,0.2245500683784485,0.616466760635376,0.616466760635376,0.9994893074035645,1.0,-1.1397740840911863,0.4399786591529846,0.6997954845428467,0.1615186482667923,0.0,0.0,0.7245833873748779,26.187969207763672,81.0,-170.1083526611328,-12695.4267578125,134.8515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4315185546875,305.6015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,16077.837890625,18000.0,0.0,0.0,0.2010790705680847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952051162719727,0.7952126264572144,-7.475942766177468e-06,0.0,0.0002040696999756,0.0,0.0,72.15428924560547,0.0,0.0,0.0,0.4813572764396667,4.0,0.0,1.0
456360,291.6296691894531,297.1499938964844,293.1499938964844,0.155163362622261,-3291.047607421875,304.054443359375,0.9199678897857666,0.2251286804676056,0.1985829472541809,291.5944519042969,297.1499938964844,293.1499938964844,0.086274467408657,-2165.45947265625,304.0692443847656,0.785875141620636,0.1422335803508758,0.1305253356695175,291.4765014648437,297.1499938964844,293.1499938964844,0.1794179379940033,-2877.158935546875,304.0330810546875,0.9618809819221495,0.2543135583400726,0.173880785703659,291.3240661621094,297.1499938964844,293.1499938964844,0.2118414342403412,-4447.29736328125,304.0235595703125,0.9990000128746032,0.3503183722496032,0.2689831852912903,291.9271240234375,297.1499938964844,293.1499938964844,0.0111044729128479,-3340.74365234375,302.390625,0.5567927956581116,0.050000000745058,0.2285985797643661,290.3526306152344,291.1499938964844,258.75732421875,258.0360412597656,279.1093444824219,291.92352294921875,290.33367919921875,1.0,0.2377085387706756,0.6142382025718689,0.6142382025718689,0.9995914101600648,1.0,-1.200757622718811,0.4642648100852966,0.7364928722381592,0.1735421121120453,0.0,0.0,0.7863667011260986,29.81497001647949,99.0,-210.6204376220703,-13227.1787109375,159.2061309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.67388916015625,305.1785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,15711.36328125,18000.0,0.0,0.0,0.2168571949005127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907368779182434,0.907377302646637,-8.552709005016368e-06,0.0,0.0002200824819738,0.0,0.0,97.48265075683594,0.0,0.0,0.0,0.530409574508667,4.0,0.0,1.0
