time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456420,291.731689453125,297.1499938964844,293.1499938964844,0.1749916821718216,-3625.5078125,304.05322265625,0.8901698589324951,0.2429584264755249,0.2152658998966217,291.6988830566406,297.1499938964844,293.1499938964844,0.1035091802477836,-2508.34228515625,304.0675048828125,0.7747892141342163,0.1604751646518707,0.1487813293933868,291.5729064941406,297.1499938964844,293.1499938964844,0.2049075067043304,-3200.583251953125,304.029541015625,0.9330957531929016,0.2771649062633514,0.190360277891159,291.4577331542969,297.1499938964844,293.1499938964844,0.2668215930461883,-5357.82373046875,303.9738464355469,0.9990000128746032,0.3695468306541443,0.3199751079082489,291.987548828125,297.1499938964844,293.1499938964844,0.0119256880134344,-3492.234619140625,302.6388244628906,0.5202111005783081,0.050000000745058,0.2300903648138046,290.1309814453125,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.10711669921875,1.0,0.2667854428291321,0.6093465685844421,0.6093465685844421,0.9997957348823548,1.0,-1.325469732284546,0.5142027735710144,0.8112670183181763,0.1982779204845428,0.0,0.0,0.9362298250198364,39.664947509765625,102.0,-299.0729675292969,-14202.06640625,221.6676788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3006591796875,304.33062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,15382.1279296875,18000.0,0.0,0.0,0.2513178288936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450815200805664,1.1450928449630735,-1.1440980415500237e-05,0.0,0.0002550556673668,0.0,0.0,173.29586791992188,0.0,0.0,0.0,0.6399547457695007,4.0,0.0,1.0
456480,291.731689453125,297.1499938964844,293.1499938964844,0.1749916821718216,-3625.5078125,304.05322265625,0.8901698589324951,0.2429584264755249,0.2152658998966217,291.6988830566406,297.1499938964844,293.1499938964844,0.1035091802477836,-2508.34228515625,304.0675048828125,0.7747892141342163,0.1604751646518707,0.1487813293933868,291.5729064941406,297.1499938964844,293.1499938964844,0.2049075067043304,-3200.583251953125,304.029541015625,0.9330957531929016,0.2771649062633514,0.190360277891159,291.4577331542969,297.1499938964844,293.1499938964844,0.2668215930461883,-5357.82373046875,303.9738464355469,0.9990000128746032,0.3695468306541443,0.3199751079082489,291.987548828125,297.1499938964844,293.1499938964844,0.0119256880134344,-3492.234619140625,302.6388244628906,0.5202111005783081,0.050000000745058,0.2300903648138046,290.1309814453125,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.10711669921875,1.0,0.2667854428291321,0.6093465685844421,0.6093465685844421,0.9997957348823548,1.0,-1.325469732284546,0.5142027735710144,0.8112670183181763,0.1982779204845428,0.0,0.0,0.9362298250198364,39.664947509765625,102.0,-299.0729675292969,-14202.06640625,221.6676788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3006591796875,304.33062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,15382.1279296875,18000.0,0.0,0.0,0.2513178288936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450815200805664,1.1450928449630735,-1.1440980415500237e-05,0.0,0.0002550556673668,0.0,0.0,173.29586791992188,0.0,0.0,0.0,0.6399547457695007,4.0,0.0,1.0
456540,291.8290405273437,297.1499938964844,293.1499938964844,0.195487692952156,-3963.705810546875,304.0513000488281,0.8683608174324036,0.2591504454612732,0.230452075600624,291.8039855957031,297.1499938964844,293.1499938964844,0.1200951784849166,-2830.311767578125,304.0673828125,0.7640542387962341,0.1759358644485473,0.1643690913915634,291.6659240722656,297.1499938964844,293.1499938964844,0.2315253913402557,-3529.719970703125,304.0252990722656,0.910309076309204,0.2982565462589264,0.2055962979793548,291.60614013671875,297.1499938964844,293.1499938964844,0.3158996701240539,-6135.69189453125,303.952880859375,0.9940081238746644,0.3823261857032776,0.3595024049282074,292.0517272949219,297.1499938964844,293.1499938964844,0.0128625612705945,-3660.095947265625,302.85467529296875,0.4949684739112854,0.050000000745058,0.231758639216423,289.8354187011719,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.0483703613281,289.8065795898437,1.0,0.2920891940593719,0.6051560044288635,0.6051560044288635,1.0,1.0,-1.4294708967208862,0.5560703277587891,0.8734005093574524,0.2191842794418335,0.0,0.0,1.0,50.30782318115234,105.0,-396.9031066894531,-14780.3720703125,288.3489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.235107421875,303.53228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,16555.314453125,19080.0,0.0,0.0,0.2876384258270263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307752013206482,1.307766079902649,-1.4129242117633112e-05,0.0,0.0002919164544437,0.0,0.0,248.7372589111328,0.0,0.0,0.0,0.7314842939376831,4.0,0.0,1.0
456600,291.8290405273437,297.1499938964844,293.1499938964844,0.195487692952156,-3963.705810546875,304.0513000488281,0.8683608174324036,0.2591504454612732,0.230452075600624,291.8039855957031,297.1499938964844,293.1499938964844,0.1200951784849166,-2830.311767578125,304.0673828125,0.7640542387962341,0.1759358644485473,0.1643690913915634,291.6659240722656,297.1499938964844,293.1499938964844,0.2315253913402557,-3529.719970703125,304.0252990722656,0.910309076309204,0.2982565462589264,0.2055962979793548,291.60614013671875,297.1499938964844,293.1499938964844,0.3158996701240539,-6135.69189453125,303.952880859375,0.9940081238746644,0.3823261857032776,0.3595024049282074,292.0517272949219,297.1499938964844,293.1499938964844,0.0128625612705945,-3660.095947265625,302.85467529296875,0.4949684739112854,0.050000000745058,0.231758639216423,289.8354187011719,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.0483703613281,289.8065795898437,1.0,0.2920891940593719,0.6051560044288635,0.6051560044288635,1.0,1.0,-1.4294708967208862,0.5560703277587891,0.8734005093574524,0.2191842794418335,0.0,0.0,1.0,50.30782318115234,105.0,-396.9031066894531,-14780.3720703125,288.3489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.235107421875,303.53228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,16555.314453125,19080.0,0.0,0.0,0.2876384258270263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307752013206482,1.307766079902649,-1.4129242117633112e-05,0.0,0.0002919164544437,0.0,0.0,248.7372589111328,0.0,0.0,0.0,0.7314842939376831,4.0,0.0,1.0
456660,291.9214782714844,297.1499938964844,293.1499938964844,0.2158958613872528,-4292.43017578125,304.0502624511719,0.8502597808837891,0.2738694250583648,0.2443438172340393,291.9041748046875,297.1499938964844,293.1499938964844,0.1361353993415832,-3132.90966796875,304.0682067871094,0.7535365223884583,0.1897175312042236,0.1781179904937744,291.7552490234375,297.1499938964844,293.1499938964844,0.2583646178245544,-3852.635986328125,304.022216796875,0.8926267623901367,0.317746102809906,0.2197334319353103,291.7191467285156,297.1499938964844,293.1499938964844,0.342887669801712,-6532.9296875,303.9732666015625,0.9703156352043152,0.3984503448009491,0.3738557696342468,292.1173095703125,297.1499938964844,293.1499938964844,0.0138829611241817,-3830.5185546875,303.0502624511719,0.4739820957183838,0.050000000745058,0.2336446195840835,289.5284729003906,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.5043334960937,1.0,0.3131675720214844,0.6025583148002625,0.6025583148002625,1.0,1.0,-1.4998244047164917,0.5847472548484802,0.9150771498680116,0.2334224283695221,0.0,0.0,1.0,61.63174057006836,108.0,-407.9271240234375,-15096.7666015625,348.8550109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6512145996094,303.0415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18479.205078125,19080.0,0.0,0.0,0.3224763870239258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826247453689575,1.3826404809951782,-1.5787547454237938e-05,0.0,0.0003272725443821,0.0,0.0,293.8792724609375,0.0,0.0,0.0,0.755775511264801,4.0,0.0,1.0
456720,291.9214782714844,297.1499938964844,293.1499938964844,0.2158958613872528,-4292.43017578125,304.0502624511719,0.8502597808837891,0.2738694250583648,0.2443438172340393,291.9041748046875,297.1499938964844,293.1499938964844,0.1361353993415832,-3132.90966796875,304.0682067871094,0.7535365223884583,0.1897175312042236,0.1781179904937744,291.7552490234375,297.1499938964844,293.1499938964844,0.2583646178245544,-3852.635986328125,304.022216796875,0.8926267623901367,0.317746102809906,0.2197334319353103,291.7191467285156,297.1499938964844,293.1499938964844,0.342887669801712,-6532.9296875,303.9732666015625,0.9703156352043152,0.3984503448009491,0.3738557696342468,292.1173095703125,297.1499938964844,293.1499938964844,0.0138829611241817,-3830.5185546875,303.0502624511719,0.4739820957183838,0.050000000745058,0.2336446195840835,289.5284729003906,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.5043334960937,1.0,0.3131675720214844,0.6025583148002625,0.6025583148002625,1.0,1.0,-1.4998244047164917,0.5847472548484802,0.9150771498680116,0.2334224283695221,0.0,0.0,1.0,61.63174057006836,108.0,-407.9271240234375,-15096.7666015625,348.8550109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6512145996094,303.0415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18479.205078125,19080.0,0.0,0.0,0.3224763870239258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826247453689575,1.3826404809951782,-1.5787547454237938e-05,0.0,0.0003272725443821,0.0,0.0,293.8792724609375,0.0,0.0,0.0,0.755775511264801,4.0,0.0,1.0
456780,292.0088806152344,297.1499938964844,293.1499938964844,0.2352104932069778,-4595.9052734375,304.0513916015625,0.8418115973472595,0.2872653901576996,0.256926953792572,291.9973449707031,297.1499938964844,293.1499938964844,0.151484876871109,-3414.63134765625,304.0699462890625,0.7502667307853699,0.2023751437664032,0.1906504482030868,291.8406066894531,297.1499938964844,293.1499938964844,0.2842170894145965,-4155.18896484375,304.0218200683594,0.8853365182876587,0.3357674777507782,0.2327550500631332,291.80938720703125,297.1499938964844,293.1499938964844,0.3719797730445862,-6960.2314453125,303.98358154296875,0.9582388401031494,0.416385293006897,0.3908887207508087,292.1831359863281,297.1499938964844,293.1499938964844,0.0148731535300612,-3981.591552734375,303.2310485839844,0.4554648995399475,0.050000000745058,0.2351795434951782,289.2613525390625,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800842285156,289.2439270019531,1.0,0.33109912276268,0.6003870368003845,0.6003870368003845,1.0,1.0,-1.567900538444519,0.6128559112548828,0.955044686794281,0.2474030256271362,0.0,0.0,1.0,71.1060562133789,111.0,-359.84234619140625,-15496.3779296875,408.5773315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5293884277344,302.8822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18913.365234375,19080.0,0.0,0.0,0.3540656566619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987741470336914,1.3987903594970703,-1.6158495782292448e-05,0.0,0.0003593316359911,0.0,0.0,304.2977294921875,0.0,0.0,0.0,0.7638772130012512,4.0,0.0,1.0
456840,292.0088806152344,297.1499938964844,293.1499938964844,0.2352104932069778,-4595.9052734375,304.0513916015625,0.8418115973472595,0.2872653901576996,0.256926953792572,291.9973449707031,297.1499938964844,293.1499938964844,0.151484876871109,-3414.63134765625,304.0699462890625,0.7502667307853699,0.2023751437664032,0.1906504482030868,291.8406066894531,297.1499938964844,293.1499938964844,0.2842170894145965,-4155.18896484375,304.0218200683594,0.8853365182876587,0.3357674777507782,0.2327550500631332,291.80938720703125,297.1499938964844,293.1499938964844,0.3719797730445862,-6960.2314453125,303.98358154296875,0.9582388401031494,0.416385293006897,0.3908887207508087,292.1831359863281,297.1499938964844,293.1499938964844,0.0148731535300612,-3981.591552734375,303.2310485839844,0.4554648995399475,0.050000000745058,0.2351795434951782,289.2613525390625,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800842285156,289.2439270019531,1.0,0.33109912276268,0.6003870368003845,0.6003870368003845,1.0,1.0,-1.567900538444519,0.6128559112548828,0.955044686794281,0.2474030256271362,0.0,0.0,1.0,71.1060562133789,111.0,-359.84234619140625,-15496.3779296875,408.5773315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5293884277344,302.8822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18913.365234375,19080.0,0.0,0.0,0.3540656566619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987741470336914,1.3987903594970703,-1.6158495782292448e-05,0.0,0.0003593316359911,0.0,0.0,304.2977294921875,0.0,0.0,0.0,0.7638772130012512,4.0,0.0,1.0
456900,292.05059814453125,297.1499938964844,293.1499938964844,0.2441127449274063,-4733.0341796875,304.0531311035156,0.8394023776054382,0.2935253083705902,0.2627898752689361,292.0414123535156,297.1499938964844,293.1499938964844,0.1586793810129165,-3543.9189453125,304.0714111328125,0.7499551773071289,0.2083221673965454,0.1965260356664657,291.8817138671875,297.1499938964844,293.1499938964844,0.296330988407135,-4293.93994140625,304.0231018066406,0.8836368918418884,0.3442839086055755,0.2388922572135925,291.8509216308594,297.1499938964844,293.1499938964844,0.3859773576259613,-7162.18408203125,303.9884033203125,0.9547886848449708,0.4252092838287353,0.3993956744670868,292.2154235839844,297.1499938964844,293.1499938964844,0.0153353568166494,-4045.961181640625,303.31805419921875,0.4480986297130584,0.050000000745058,0.2358462363481521,289.1598205566406,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,292.2124938964844,289.1464538574219,1.0,0.3391053676605224,0.599432110786438,0.599432110786438,1.0,1.0,-1.6003755331039429,0.6263608336448669,0.9740146398544312,0.2541336417198181,0.0,0.0,1.0,75.29932403564453,111.0,-311.4112243652344,-15749.02734375,437.8198547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.603271484375,302.9188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18992.51953125,20160.0,0.0,0.0,0.3685055077075958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401698112487793,1.401714324951172,-1.6226120351348072e-05,0.0,0.0003739862295333,0.0,0.0,306.2099914550781,0.0,0.0,0.0,0.7803441286087036,4.0,0.0,1.0
456960,292.09100341796875,297.1499938964844,293.1499938964844,0.2521487772464752,-4854.87451171875,304.05615234375,0.8377560377120972,0.2995194494724273,0.2683956325054168,292.0838928222656,297.1499938964844,293.1499938964844,0.1652973592281341,-3660.959716796875,304.0736999511719,0.750167191028595,0.2140221744775772,0.2021548151969909,291.9216613769531,297.1499938964844,293.1499938964844,0.3074497878551483,-4419.2236328125,304.0260009765625,0.882760763168335,0.3525018692016601,0.2448052018880844,291.890869140625,297.1499938964844,293.1499938964844,0.3988267481327057,-7344.61328125,303.99444580078125,0.952463448047638,0.4338165521621704,0.4077176451683044,292.2469482421875,297.1499938964844,293.1499938964844,0.0157496370375156,-4098.41943359375,303.4040222167969,0.4420237243175506,0.050000000745058,0.2364573925733566,289.0954895019531,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.2441711425781,289.0888366699219,1.0,0.3465672731399536,0.5985497832298279,0.5985497832298279,1.0,1.0,-1.6316882371902466,0.6394333243370056,0.9922548532485962,0.2606520652770996,0.0,0.0,1.0,79.18797302246094,114.0,-231.2067413330078,-16097.447265625,466.5716857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7369689941406,303.0478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,19776.24609375,20160.0,0.0,0.0,0.3821370601654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303263425827026,1.4303432703018188,-1.6895692169782706e-05,0.0,0.0003878205316141,0.0,0.0,325.3580017089844,0.0,0.0,0.0,0.7814473509788513,4.0,0.0,1.0
457020,292.16778564453125,297.1499938964844,293.1499938964844,0.2664817273616791,-5068.45751953125,304.0635986328125,0.8359941244125366,0.3107698857784271,0.2788940668106079,292.1646728515625,297.1499938964844,293.1499938964844,0.177269235253334,-3868.8330078125,304.0791931152344,0.7515134215354919,0.2246454358100891,0.2126632779836654,291.99810791015625,297.1499938964844,293.1499938964844,0.3277069926261902,-4643.33154296875,304.0336303710937,0.8826614618301392,0.3681136667728424,0.2560120522975921,291.9669189453125,297.1499938964844,293.1499938964844,0.422182023525238,-7670.50439453125,304.00738525390625,0.9501125812530518,0.4502926170825958,0.4236555397510528,292.3070068359375,297.1499938964844,293.1499938964844,0.0164968632161617,-4182.97900390625,303.5712890625,0.4326475858688354,0.050000000745058,0.2375404834747314,289.0306091308594,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045349121094,289.0287170410156,1.0,0.3600930273532867,0.5969576239585876,0.5969576239585876,1.0,1.0,-1.690801739692688,0.6642264127731323,1.0265753269195557,0.273014098405838,0.0,0.0,1.0,86.19084930419922,117.0,-112.77580261230467,-16743.19140625,522.5064086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15087890625,303.3738098144531,278.1499938964844,0.0,18000.0,313.1499938964844,20055.96484375,20160.0,0.0,0.0,0.4068768620491028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404062032699585,1.4404232501983645,-1.7134667359641753e-05,0.0,0.0004129282897338,0.0,0.0,332.2852478027344,0.0,0.0,0.0,0.7864983081817627,4.0,0.0,1.0
457080,292.16778564453125,297.1499938964844,293.1499938964844,0.2664817273616791,-5068.45751953125,304.0635986328125,0.8359941244125366,0.3107698857784271,0.2788940668106079,292.1646728515625,297.1499938964844,293.1499938964844,0.177269235253334,-3868.8330078125,304.0791931152344,0.7515134215354919,0.2246454358100891,0.2126632779836654,291.99810791015625,297.1499938964844,293.1499938964844,0.3277069926261902,-4643.33154296875,304.0336303710937,0.8826614618301392,0.3681136667728424,0.2560120522975921,291.9669189453125,297.1499938964844,293.1499938964844,0.422182023525238,-7670.50439453125,304.00738525390625,0.9501125812530518,0.4502926170825958,0.4236555397510528,292.3070068359375,297.1499938964844,293.1499938964844,0.0164968632161617,-4182.97900390625,303.5712890625,0.4326475858688354,0.050000000745058,0.2375404834747314,289.0306091308594,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045349121094,289.0287170410156,1.0,0.3600930273532867,0.5969576239585876,0.5969576239585876,1.0,1.0,-1.690801739692688,0.6642264127731323,1.0265753269195557,0.273014098405838,0.0,0.0,1.0,86.19084930419922,117.0,-112.77580261230467,-16743.19140625,522.5064086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15087890625,303.3738098144531,278.1499938964844,0.0,18000.0,313.1499938964844,20055.96484375,20160.0,0.0,0.0,0.4068768620491028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404062032699585,1.4404232501983645,-1.7134667359641753e-05,0.0,0.0004129282897338,0.0,0.0,332.2852478027344,0.0,0.0,0.0,0.7864983081817627,4.0,0.0,1.0
457140,292.2392883300781,297.1499938964844,293.1499938964844,0.2786297798156738,-5245.55224609375,304.0721740722656,0.8355357646942139,0.3211498260498047,0.2885533571243286,292.2397155761719,297.1499938964844,293.1499938964844,0.1875548660755157,-4043.355712890625,304.0856628417969,0.7534950375556946,0.2343845069408416,0.2222220450639724,292.0697326660156,297.1499938964844,293.1499938964844,0.3454484939575195,-4835.22705078125,304.0428771972656,0.8839736580848694,0.3827722668647766,0.2665010988712311,292.0381164550781,297.1499938964844,293.1499938964844,0.4424477815628052,-7947.16650390625,304.0211486816406,0.9497581720352172,0.4658212959766388,0.4386538863182068,292.3617553710937,297.1499938964844,293.1499938964844,0.0171514544636011,-4245.17626953125,303.7348022460937,0.4257857501506805,0.050000000745058,0.2384725362062454,289.03277587890625,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.3595886230469,289.0352783203125,1.0,0.3720888197422027,0.5955088138580322,0.5955088138580322,1.0,1.0,-1.7455981969833374,0.687293529510498,1.0583046674728394,0.2844915688037872,0.0,0.0,1.0,92.34439849853516,120.0,-14.603771209716797,-17430.34765625,576.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.696044921875,303.8105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.4283586144447326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431546926498413,-1.7199710782733746e-05,0.0,0.0004347295616753,0.0,0.0,334.1790771484375,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457200,292.2392883300781,297.1499938964844,293.1499938964844,0.2786297798156738,-5245.55224609375,304.0721740722656,0.8355357646942139,0.3211498260498047,0.2885533571243286,292.2397155761719,297.1499938964844,293.1499938964844,0.1875548660755157,-4043.355712890625,304.0856628417969,0.7534950375556946,0.2343845069408416,0.2222220450639724,292.0697326660156,297.1499938964844,293.1499938964844,0.3454484939575195,-4835.22705078125,304.0428771972656,0.8839736580848694,0.3827722668647766,0.2665010988712311,292.0381164550781,297.1499938964844,293.1499938964844,0.4424477815628052,-7947.16650390625,304.0211486816406,0.9497581720352172,0.4658212959766388,0.4386538863182068,292.3617553710937,297.1499938964844,293.1499938964844,0.0171514544636011,-4245.17626953125,303.7348022460937,0.4257857501506805,0.050000000745058,0.2384725362062454,289.03277587890625,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.3595886230469,289.0352783203125,1.0,0.3720888197422027,0.5955088138580322,0.5955088138580322,1.0,1.0,-1.7455981969833374,0.687293529510498,1.0583046674728394,0.2844915688037872,0.0,0.0,1.0,92.34439849853516,120.0,-14.603771209716797,-17430.34765625,576.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.696044921875,303.8105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.4283586144447326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431546926498413,-1.7199710782733746e-05,0.0,0.0004347295616753,0.0,0.0,334.1790771484375,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457260,292.3057861328125,297.1499938964844,293.1499938964844,0.2882185578346252,-5381.69091796875,304.0821228027344,0.8358599543571472,0.3307332396507263,0.297461062669754,292.307861328125,297.1499938964844,293.1499938964844,0.1961789727210998,-4186.17138671875,304.0927124023437,0.7560721039772034,0.2436220943927765,0.2312178164720535,292.1365661621094,297.1499938964844,293.1499938964844,0.3601690530776977,-4990.58740234375,304.0540466308594,0.8861436247825623,0.3965792059898376,0.2763623893260956,292.1048583984375,297.1499938964844,293.1499938964844,0.4589424729347229,-8166.67236328125,304.0365905761719,0.9506379961967468,0.4804566502571106,0.4527716636657715,292.4109802246094,297.1499938964844,293.1499938964844,0.0176818557083606,-4282.2158203125,303.8953857421875,0.4205682575702667,0.050000000745058,0.239282414317131,289.1127624511719,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.1190185546875,1.0,0.382888525724411,0.5941038727760315,0.5941038727760315,1.0,1.0,-1.7968605756759644,0.708880603313446,1.087980031967163,0.2951946854591369,0.0,0.0,1.0,97.81068420410156,123.0,83.49258422851562,-18218.611328125,628.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2781982421875,304.32940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.265625,21240.0,0.0,0.0,0.4471933543682098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538444045465,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457320,292.3057861328125,297.1499938964844,293.1499938964844,0.2882185578346252,-5381.69091796875,304.0821228027344,0.8358599543571472,0.3307332396507263,0.297461062669754,292.307861328125,297.1499938964844,293.1499938964844,0.1961789727210998,-4186.17138671875,304.0927124023437,0.7560721039772034,0.2436220943927765,0.2312178164720535,292.1365661621094,297.1499938964844,293.1499938964844,0.3601690530776977,-4990.58740234375,304.0540466308594,0.8861436247825623,0.3965792059898376,0.2763623893260956,292.1048583984375,297.1499938964844,293.1499938964844,0.4589424729347229,-8166.67236328125,304.0365905761719,0.9506379961967468,0.4804566502571106,0.4527716636657715,292.4109802246094,297.1499938964844,293.1499938964844,0.0176818557083606,-4282.2158203125,303.8953857421875,0.4205682575702667,0.050000000745058,0.239282414317131,289.1127624511719,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.1190185546875,1.0,0.382888525724411,0.5941038727760315,0.5941038727760315,1.0,1.0,-1.7968605756759644,0.708880603313446,1.087980031967163,0.2951946854591369,0.0,0.0,1.0,97.81068420410156,123.0,83.49258422851562,-18218.611328125,628.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2781982421875,304.32940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.265625,21240.0,0.0,0.0,0.4471933543682098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538444045465,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457380,292.3676452636719,297.1499938964844,293.1499938964844,0.2965339720249176,-5498.373046875,304.0908508300781,0.836563229560852,0.339571863412857,0.3056707978248596,292.3697509765625,297.1499938964844,293.1499938964844,0.2040526419878006,-4314.962890625,304.0986633300781,0.7589754462242126,0.2523969411849975,0.2397560328245163,292.1989440917969,297.1499938964844,293.1499938964844,0.3734312057495117,-5128.95361328125,304.0638732910156,0.8887333869934082,0.4096049666404724,0.2856515645980835,292.1673278808594,297.1499938964844,293.1499938964844,0.4736475050449371,-8360.5166015625,304.0498352050781,0.9521749019622804,0.4942639470100403,0.4660705626010895,292.4550476074219,297.1499938964844,293.1499938964844,0.0181831773370504,-4312.48828125,304.0511474609375,0.416416585445404,0.050000000745058,0.2400012165307998,289.2074279785156,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4533996582031,289.2142639160156,1.0,0.3927443027496338,0.5926806330680847,0.5926806330680847,1.0,1.0,-1.8449575901031487,0.7290778756141663,1.1158796548843384,0.3051618039608001,0.0,0.0,1.0,102.75701141357422,126.0,121.06143951416016,-18919.537109375,679.3609008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8677673339844,304.8149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4636009335517883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704960156232,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457440,292.3676452636719,297.1499938964844,293.1499938964844,0.2965339720249176,-5498.373046875,304.0908508300781,0.836563229560852,0.339571863412857,0.3056707978248596,292.3697509765625,297.1499938964844,293.1499938964844,0.2040526419878006,-4314.962890625,304.0986633300781,0.7589754462242126,0.2523969411849975,0.2397560328245163,292.1989440917969,297.1499938964844,293.1499938964844,0.3734312057495117,-5128.95361328125,304.0638732910156,0.8887333869934082,0.4096049666404724,0.2856515645980835,292.1673278808594,297.1499938964844,293.1499938964844,0.4736475050449371,-8360.5166015625,304.0498352050781,0.9521749019622804,0.4942639470100403,0.4660705626010895,292.4550476074219,297.1499938964844,293.1499938964844,0.0181831773370504,-4312.48828125,304.0511474609375,0.416416585445404,0.050000000745058,0.2400012165307998,289.2074279785156,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4533996582031,289.2142639160156,1.0,0.3927443027496338,0.5926806330680847,0.5926806330680847,1.0,1.0,-1.8449575901031487,0.7290778756141663,1.1158796548843384,0.3051618039608001,0.0,0.0,1.0,102.75701141357422,126.0,121.06143951416016,-18919.537109375,679.3609008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8677673339844,304.8149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4636009335517883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704960156232,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457500,292.3970031738281,297.1499938964844,293.1499938964844,0.3002609014511108,-5550.2431640625,304.0948181152344,0.8369651436805725,0.3437202870845794,0.3095267415046692,292.3986511230469,297.1499938964844,293.1499938964844,0.2077227979898452,-4374.4853515625,304.101318359375,0.7604566812515259,0.2566022872924804,0.2438504844903946,292.228515625,297.1499938964844,293.1499938964844,0.3795726299285888,-5192.54052734375,304.068359375,0.8900861740112305,0.4158402383327484,0.2900958955287933,292.197021484375,297.1499938964844,293.1499938964844,0.4804074764251709,-8449.0849609375,304.05572509765625,0.9530624747276306,0.5008748769760132,0.4724344313144684,292.47528076171875,297.1499938964844,293.1499938964844,0.0184260718524456,-4325.7421875,304.12725830078125,0.4146184921264648,0.050000000745058,0.2403351068496704,289.25811767578125,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.4737548828125,289.2650451660156,1.0,0.3973779678344726,0.5919576287269592,0.5919576287269592,1.0,1.0,-1.8678840398788448,0.7386743426322937,1.1292096376419067,0.3098784983158111,0.0,0.0,1.0,105.08073425292967,126.0,131.06333923339844,-19257.833984375,704.2373657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1571350097656,305.0513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.857421875,22320.0,0.0,0.0,0.4709793329238891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561276892665e-05,0.0,0.0004779841401614,0.0,0.0,361.5237731933594,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
457560,292.42547607421875,297.1499938964844,293.1499938964844,0.3033332228660583,-5592.0927734375,304.0992736816406,0.8387879729270935,0.3476649522781372,0.3131789267063141,292.4264831542969,297.1499938964844,293.1499938964844,0.2109400033950805,-4425.880859375,304.1043395996094,0.7632757425308228,0.2606568932533264,0.2477821856737136,292.2572631835937,297.1499938964844,293.1499938964844,0.3849363625049591,-5247.23974609375,304.073486328125,0.8931044340133667,0.4218704104423523,0.2943803966045379,292.2259216308594,297.1499938964844,293.1499938964844,0.4862227141857147,-8523.966796875,304.06231689453125,0.9558539390563964,0.5072704553604126,0.4785727858543396,292.4947509765625,297.1499938964844,293.1499938964844,0.0192934274673461,-4419.97509765625,304.1458435058594,0.4187269806861877,0.0534680560231208,0.246791273355484,289.3243408203125,291.1499938964844,258.7192077636719,257.9183959960937,279.1327819824219,292.49322509765625,289.3327331542969,1.0,0.402072548866272,0.5909181237220764,0.5909181237220764,1.0,1.0,-1.897234916687012,0.7509565353393555,1.1462783813476562,0.3156090378761291,0.0,0.0,1.0,106.56075286865234,129.0,156.8668670654297,-19710.84765625,732.0211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4257507324219,305.3030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,21984.587890625,22320.0,0.0,0.0,0.4780056476593017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080729722976685,1.5080918073654177,-1.878237344499212e-05,0.0,0.0004851149569731,0.0,0.0,381.3499145507813,0.0,0.0,0.0,0.8237982988357544,4.0,0.0,1.0
457620,292.4799194335937,297.1499938964844,293.1499938964844,0.31031134724617,-5689.8017578125,304.1044311523437,0.8458969593048096,0.3549745678901672,0.3198343515396118,292.4791564941406,297.1499938964844,293.1499938964844,0.2179212868213653,-4538.97607421875,304.1078186035156,0.7721824645996094,0.2683033645153045,0.2550856173038482,292.3128356933594,297.1499938964844,293.1499938964844,0.3967936038970947,-5370.18212890625,304.0790710449219,0.9031254053115844,0.43321692943573,0.3023891150951385,292.2816162109375,297.1499938964844,293.1499938964844,0.4994059801101684,-8697.98046875,304.0693664550781,0.9656687378883362,0.5193866491317749,0.4900972247123718,292.53973388671875,297.1499938964844,293.1499938964844,0.0250696204602718,-5009.58837890625,304.13775634765625,0.4495910704135895,0.0609664879739284,0.2818108797073364,289.3871154785156,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379638671875,289.38922119140625,1.0,0.4125614762306213,0.5880018472671509,0.5880018472671509,1.0,1.0,-1.979508399963379,0.7851278185844421,1.1943806409835815,0.3321435153484344,0.0,0.0,1.0,107.65350341796876,132.0,90.43010711669922,-20566.21484375,803.3724975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8685913085937,305.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,22232.66015625,22320.0,0.0,0.0,0.4915474951267242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165575742721558,1.516576647758484,-1.899431117635686e-05,0.0,0.0004988582222722,0.0,0.0,387.8227844238281,0.0,0.0,0.0,0.8280361890792847,4.0,0.0,1.0
457680,292.4799194335937,297.1499938964844,293.1499938964844,0.31031134724617,-5689.8017578125,304.1044311523437,0.8458969593048096,0.3549745678901672,0.3198343515396118,292.4791564941406,297.1499938964844,293.1499938964844,0.2179212868213653,-4538.97607421875,304.1078186035156,0.7721824645996094,0.2683033645153045,0.2550856173038482,292.3128356933594,297.1499938964844,293.1499938964844,0.3967936038970947,-5370.18212890625,304.0790710449219,0.9031254053115844,0.43321692943573,0.3023891150951385,292.2816162109375,297.1499938964844,293.1499938964844,0.4994059801101684,-8697.98046875,304.0693664550781,0.9656687378883362,0.5193866491317749,0.4900972247123718,292.53973388671875,297.1499938964844,293.1499938964844,0.0250696204602718,-5009.58837890625,304.13775634765625,0.4495910704135895,0.0609664879739284,0.2818108797073364,289.3871154785156,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379638671875,289.38922119140625,1.0,0.4125614762306213,0.5880018472671509,0.5880018472671509,1.0,1.0,-1.979508399963379,0.7851278185844421,1.1943806409835815,0.3321435153484344,0.0,0.0,1.0,107.65350341796876,132.0,90.43010711669922,-20566.21484375,803.3724975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8685913085937,305.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,22232.66015625,22320.0,0.0,0.0,0.4915474951267242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165575742721558,1.516576647758484,-1.899431117635686e-05,0.0,0.0004988582222722,0.0,0.0,387.8227844238281,0.0,0.0,0.0,0.8280361890792847,4.0,0.0,1.0
457740,292.531005859375,297.1499938964844,293.1499938964844,0.3176257014274597,-5793.0654296875,304.1073913574219,0.8492529988288879,0.3615884482860565,0.3259425163269043,292.5279235839844,297.1499938964844,293.1499938964844,0.2251652479171753,-4656.5625,304.1098022460937,0.7774352431297302,0.2754060626029968,0.2619556188583374,292.3663330078125,297.1499938964844,293.1499938964844,0.4089561700820923,-5496.45751953125,304.0824279785156,0.908806324005127,0.4435780048370361,0.3097804486751556,292.3345642089844,297.1499938964844,293.1499938964844,0.5132623910903931,-8881.8984375,304.0731201171875,0.9705404043197632,0.5306481719017029,0.5009016990661621,292.5888366699219,297.1499938964844,293.1499938964844,0.0306634530425071,-5493.80078125,304.1326904296875,0.4710415601730346,0.0664771944284439,0.3085830509662628,289.404541015625,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.58709716796875,289.4052124023437,1.0,0.4230861365795135,0.5855693221092224,0.5855693221092224,1.0,1.0,-2.0491039752960205,0.8140119314193726,1.2350919246673584,0.3461199700832367,0.0,0.0,1.0,110.52926635742188,135.0,39.17392349243164,-21255.4453125,874.3472290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206115722656,305.876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.470703125,23400.0,0.0,0.0,0.504426896572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187665224075315,1.5187854766845703,-1.90496830327902e-05,0.0,0.0005119292181916,0.0,0.0,389.5198669433594,0.0,0.0,0.0,0.8441397547721863,4.0,0.0,1.0
457800,292.531005859375,297.1499938964844,293.1499938964844,0.3176257014274597,-5793.0654296875,304.1073913574219,0.8492529988288879,0.3615884482860565,0.3259425163269043,292.5279235839844,297.1499938964844,293.1499938964844,0.2251652479171753,-4656.5625,304.1098022460937,0.7774352431297302,0.2754060626029968,0.2619556188583374,292.3663330078125,297.1499938964844,293.1499938964844,0.4089561700820923,-5496.45751953125,304.0824279785156,0.908806324005127,0.4435780048370361,0.3097804486751556,292.3345642089844,297.1499938964844,293.1499938964844,0.5132623910903931,-8881.8984375,304.0731201171875,0.9705404043197632,0.5306481719017029,0.5009016990661621,292.5888366699219,297.1499938964844,293.1499938964844,0.0306634530425071,-5493.80078125,304.1326904296875,0.4710415601730346,0.0664771944284439,0.3085830509662628,289.404541015625,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.58709716796875,289.4052124023437,1.0,0.4230861365795135,0.5855693221092224,0.5855693221092224,1.0,1.0,-2.0491039752960205,0.8140119314193726,1.2350919246673584,0.3461199700832367,0.0,0.0,1.0,110.52926635742188,135.0,39.17392349243164,-21255.4453125,874.3472290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206115722656,305.876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.470703125,23400.0,0.0,0.0,0.504426896572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187665224075315,1.5187854766845703,-1.90496830327902e-05,0.0,0.0005119292181916,0.0,0.0,389.5198669433594,0.0,0.0,0.0,0.8441397547721863,4.0,0.0,1.0
457860,292.57916259765625,297.1499938964844,293.1499938964844,0.3238787353038788,-5880.18115234375,304.11114501953125,0.8503492474555969,0.3675060868263244,0.3314599990844726,292.57342529296875,297.1499938964844,293.1499938964844,0.2316526621580124,-4760.58984375,304.11236572265625,0.7804195880889893,0.281936913728714,0.2683276534080505,292.4175720214844,297.1499938964844,293.1499938964844,0.4197009205818176,-5606.478515625,304.0870056152344,0.9117884039878844,0.4530395865440368,0.3165525496006012,292.3851013183594,297.1499938964844,293.1499938964844,0.5256240963935852,-9043.78125,304.0780944824219,0.972742795944214,0.5410624742507935,0.5109403133392334,292.6369323730469,297.1499938964844,293.1499938964844,0.0351386740803718,-5862.55810546875,304.13104248046875,0.4819230139255523,0.0709425210952758,0.3300229907035827,289.435546875,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.63531494140625,289.4364624023437,1.0,0.4332090616226196,0.5835195183753967,0.5835195183753967,1.0,1.0,-2.109326362609864,0.8390225768089294,1.270303726196289,0.358188271522522,0.0,0.0,1.0,114.29244995117188,138.0,36.47686004638672,-21939.49609375,943.6314086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49444580078125,306.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.15625,23400.0,0.0,0.0,0.5168402791023254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.550358772277832,-1.9849931049975567e-05,0.0,0.0005245271604508,0.0,0.0,414.32080078125,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
457920,292.57916259765625,297.1499938964844,293.1499938964844,0.3238787353038788,-5880.18115234375,304.11114501953125,0.8503492474555969,0.3675060868263244,0.3314599990844726,292.57342529296875,297.1499938964844,293.1499938964844,0.2316526621580124,-4760.58984375,304.11236572265625,0.7804195880889893,0.281936913728714,0.2683276534080505,292.4175720214844,297.1499938964844,293.1499938964844,0.4197009205818176,-5606.478515625,304.0870056152344,0.9117884039878844,0.4530395865440368,0.3165525496006012,292.3851013183594,297.1499938964844,293.1499938964844,0.5256240963935852,-9043.78125,304.0780944824219,0.972742795944214,0.5410624742507935,0.5109403133392334,292.6369323730469,297.1499938964844,293.1499938964844,0.0351386740803718,-5862.55810546875,304.13104248046875,0.4819230139255523,0.0709425210952758,0.3300229907035827,289.435546875,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.63531494140625,289.4364624023437,1.0,0.4332090616226196,0.5835195183753967,0.5835195183753967,1.0,1.0,-2.109326362609864,0.8390225768089294,1.270303726196289,0.358188271522522,0.0,0.0,1.0,114.29244995117188,138.0,36.47686004638672,-21939.49609375,943.6314086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49444580078125,306.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.15625,23400.0,0.0,0.0,0.5168402791023254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.550358772277832,-1.9849931049975567e-05,0.0,0.0005245271604508,0.0,0.0,414.32080078125,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
457980,292.6242980957031,297.1499938964844,293.1499938964844,0.3301640152931213,-5968.1640625,304.1136169433594,0.8503053188323975,0.3728141486644745,0.3364274501800537,292.6158142089844,297.1499938964844,293.1499938964844,0.2381361871957779,-4864.54150390625,304.1141052246094,0.7821895480155945,0.2879412770271301,0.2742068469524383,292.4659729003906,297.1499938964844,293.1499938964844,0.4305136799812317,-5717.26025390625,304.0899658203125,0.9133384227752686,0.4617776572704315,0.3228041529655456,292.432861328125,297.1499938964844,293.1499938964844,0.5382261872291565,-9209.171875,304.0810241699219,0.9736913442611694,0.5507477521896362,0.5202794671058655,292.6820678710937,297.1499938964844,293.1499938964844,0.0391478538513183,-6187.10302734375,304.1307067871094,0.4888975620269775,0.0747802779078483,0.3483642935752868,289.4388122558594,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6806030273437,289.4388427734375,1.0,0.4427838623523712,0.5817258358001709,0.5817258358001709,1.0,1.0,-2.1631104946136475,0.8613594174385071,1.3017511367797852,0.3689467310905456,0.0,0.0,1.0,118.38195037841795,141.0,11.018906593322754,-22464.30078125,1011.0596923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7377624511719,306.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,23358.013671875,23400.0,0.0,0.0,0.528535008430481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.5544856786727903,-1.9955748939537443e-05,0.0,0.000536395877134,0.0,0.0,417.6382751464844,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
458040,292.6242980957031,297.1499938964844,293.1499938964844,0.3301640152931213,-5968.1640625,304.1136169433594,0.8503053188323975,0.3728141486644745,0.3364274501800537,292.6158142089844,297.1499938964844,293.1499938964844,0.2381361871957779,-4864.54150390625,304.1141052246094,0.7821895480155945,0.2879412770271301,0.2742068469524383,292.4659729003906,297.1499938964844,293.1499938964844,0.4305136799812317,-5717.26025390625,304.0899658203125,0.9133384227752686,0.4617776572704315,0.3228041529655456,292.432861328125,297.1499938964844,293.1499938964844,0.5382261872291565,-9209.171875,304.0810241699219,0.9736913442611694,0.5507477521896362,0.5202794671058655,292.6820678710937,297.1499938964844,293.1499938964844,0.0391478538513183,-6187.10302734375,304.1307067871094,0.4888975620269775,0.0747802779078483,0.3483642935752868,289.4388122558594,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6806030273437,289.4388427734375,1.0,0.4427838623523712,0.5817258358001709,0.5817258358001709,1.0,1.0,-2.1631104946136475,0.8613594174385071,1.3017511367797852,0.3689467310905456,0.0,0.0,1.0,118.38195037841795,141.0,11.018906593322754,-22464.30078125,1011.0596923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7377624511719,306.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,23358.013671875,23400.0,0.0,0.0,0.528535008430481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.5544856786727903,-1.9955748939537443e-05,0.0,0.000536395877134,0.0,0.0,417.6382751464844,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
458100,292.6457214355469,297.1499938964844,293.1499938964844,0.3331832587718963,-6010.33935546875,304.11474609375,0.8500397205352783,0.3752610683441162,0.3387243747711181,292.6358947753906,297.1499938964844,293.1499938964844,0.2412765622138977,-4914.70703125,304.1148986816406,0.7827962040901184,0.2907626330852508,0.2769745886325836,292.4890441894531,297.1499938964844,293.1499938964844,0.435789942741394,-5771.1201171875,304.0912780761719,0.9138048887252808,0.4659124910831451,0.3257632851600647,292.4557189941406,297.1499938964844,293.1499938964844,0.5444092750549316,-9290.037109375,304.08233642578125,0.973912000656128,0.555347204208374,0.5247169137001038,292.703369140625,297.1499938964844,293.1499938964844,0.040997814387083,-6336.35498046875,304.130859375,0.4916763305664062,0.0765268728137016,0.3567061722278595,289.4365539550781,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.70196533203125,289.4364013671875,1.0,0.4473554790019989,0.580897331237793,0.580897331237793,1.0,1.0,-2.188098669052124,0.8717283010482788,1.3163702487945557,0.3739337623119354,0.0,0.0,1.0,120.4645767211914,141.0,2.517464637756348,-22706.19921875,1044.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85418701171875,306.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.859375,24480.0,0.0,0.0,0.5340780019760132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551592111587524,1.555179238319397,-1.997355866478756e-05,0.0,0.0005420212983153,0.0,0.0,418.1974792480469,0.0,0.0,0.0,0.864002525806427,4.0,0.0,1.0
