time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458160,292.66650390625,297.1499938964844,293.1499938964844,0.3355811536312103,-6043.05908203125,304.1167907714844,0.8496579527854919,0.3775717318058014,0.3409016728401184,292.6553039550781,297.1499938964844,293.1499938964844,0.2439571171998977,-4956.84423828125,304.1164245605469,0.7832646369934082,0.2934679388999939,0.2796332240104675,292.5113830566406,297.1499938964844,293.1499938964844,0.4402845799922943,-5816.1884765625,304.09381103515625,0.9141249060630798,0.46989706158638,0.3286188244819641,292.4778747558594,297.1499938964844,293.1499938964844,0.5496543049812317,-9357.2802734375,304.0851135253906,0.9740163087844848,0.5597869157791138,0.529007077217102,292.7237548828125,297.1499938964844,293.1499938964844,0.0426616705954074,-6469.40576171875,304.1313171386719,0.4941363334655761,0.0781764164566993,0.3645917177200317,289.4521484375,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.7224426269531,289.4537658691406,1.0,0.4517835974693298,0.5801049470901489,0.5801049470901489,1.0,1.0,-2.2119626998901367,0.8816205263137817,1.330342173576355,0.3786866366863251,0.0,0.0,1.0,122.55135345458984,144.0,24.0091609954834,-23026.75390625,1076.5255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9545593261719,306.4737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.388671875,24480.0,0.0,0.0,0.5395629405975342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.0640396542148665e-05,0.0,0.0005475877551361,0.0,0.0,439.3144226074219,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
458220,292.7060241699219,297.1499938964844,293.1499938964844,0.340598315000534,-6112.35302734375,304.1194763183594,0.8486002087593079,0.3817997574806213,0.344897598028183,292.6920471191406,297.1499938964844,293.1499938964844,0.2494686692953109,-5043.9365234375,304.118408203125,0.7838507890701294,0.2985459864139557,0.2846314907073974,292.55389404296875,297.1499938964844,293.1499938964844,0.4496381878852844,-5910.63525390625,304.0968933105469,0.9144031405448914,0.4774491488933563,0.3340297639369964,292.520263671875,297.1499938964844,293.1499938964844,0.5606376528739929,-9499.3056640625,304.08837890625,0.973938763141632,0.5682151913642883,0.5371500849723816,292.76202392578125,297.1499938964844,293.1499938964844,0.0458260253071785,-6725.2333984375,304.1322631835937,0.4983045160770416,0.0812139883637428,0.3791481256484985,289.459228515625,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608337402344,289.4593200683594,1.0,0.4602150321006775,0.5786115527153015,0.5786115527153015,1.0,1.0,-2.25653338432312,0.9000561237335205,1.3564773797988892,0.3875269889831543,0.0,0.0,1.0,126.71047973632812,147.0,9.874690055847168,-23472.5,1139.802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1420593261719,306.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500919222831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582733429037,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458280,292.7060241699219,297.1499938964844,293.1499938964844,0.340598315000534,-6112.35302734375,304.1194763183594,0.8486002087593079,0.3817997574806213,0.344897598028183,292.6920471191406,297.1499938964844,293.1499938964844,0.2494686692953109,-5043.9365234375,304.118408203125,0.7838507890701294,0.2985459864139557,0.2846314907073974,292.55389404296875,297.1499938964844,293.1499938964844,0.4496381878852844,-5910.63525390625,304.0968933105469,0.9144031405448914,0.4774491488933563,0.3340297639369964,292.520263671875,297.1499938964844,293.1499938964844,0.5606376528739929,-9499.3056640625,304.08837890625,0.973938763141632,0.5682151913642883,0.5371500849723816,292.76202392578125,297.1499938964844,293.1499938964844,0.0458260253071785,-6725.2333984375,304.1322631835937,0.4983045160770416,0.0812139883637428,0.3791481256484985,289.459228515625,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608337402344,289.4593200683594,1.0,0.4602150321006775,0.5786115527153015,0.5786115527153015,1.0,1.0,-2.25653338432312,0.9000561237335205,1.3564773797988892,0.3875269889831543,0.0,0.0,1.0,126.71047973632812,147.0,9.874690055847168,-23472.5,1139.802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1420593261719,306.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500919222831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582733429037,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458340,292.7430114746094,297.1499938964844,293.1499938964844,0.3453490436077118,-6177.9384765625,304.1217346191406,0.8472514152526855,0.3855428695678711,0.3484533429145813,292.7262268066406,297.1499938964844,293.1499938964844,0.2547640204429626,-5127.376953125,304.1201171875,0.7840679287910461,0.30320605635643,0.2892305850982666,292.5935974121094,297.1499938964844,293.1499938964844,0.4587694406509399,-6002.6005859375,304.099365234375,0.9143298864364624,0.4844918251037597,0.3390806317329407,292.56005859375,297.1499938964844,293.1499938964844,0.5714097619056702,-9638.26953125,304.0909729003906,0.97359037399292,0.5760952830314636,0.544768750667572,292.7970275878906,297.1499938964844,293.1499938964844,0.0486979559063911,-6960.0625,304.1333923339844,0.50167316198349,0.0839369297027587,0.3922537565231323,289.4554748535156,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79595947265625,289.4553527832031,1.0,0.4681040644645691,0.5772163271903992,0.5772163271903992,1.0,1.0,-2.297292709350586,0.9168506264686584,1.3804420232772827,0.3955549001693725,0.0,0.0,1.0,130.81597900390625,150.0,-1.3448734283447266,-23871.619140625,1200.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3284606933594,306.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598827004432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682097980752,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7430114746094,297.1499938964844,293.1499938964844,0.3453490436077118,-6177.9384765625,304.1217346191406,0.8472514152526855,0.3855428695678711,0.3484533429145813,292.7262268066406,297.1499938964844,293.1499938964844,0.2547640204429626,-5127.376953125,304.1201171875,0.7840679287910461,0.30320605635643,0.2892305850982666,292.5935974121094,297.1499938964844,293.1499938964844,0.4587694406509399,-6002.6005859375,304.099365234375,0.9143298864364624,0.4844918251037597,0.3390806317329407,292.56005859375,297.1499938964844,293.1499938964844,0.5714097619056702,-9638.26953125,304.0909729003906,0.97359037399292,0.5760952830314636,0.544768750667572,292.7970275878906,297.1499938964844,293.1499938964844,0.0486979559063911,-6960.0625,304.1333923339844,0.50167316198349,0.0839369297027587,0.3922537565231323,289.4554748535156,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79595947265625,289.4553527832031,1.0,0.4681040644645691,0.5772163271903992,0.5772163271903992,1.0,1.0,-2.297292709350586,0.9168506264686584,1.3804420232772827,0.3955549001693725,0.0,0.0,1.0,130.81597900390625,150.0,-1.3448734283447266,-23871.619140625,1200.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3284606933594,306.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598827004432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682097980752,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7777404785156,297.1499938964844,293.1499938964844,0.3488227725028991,-6224.6181640625,304.12530517578125,0.8456400036811829,0.3888118267059326,0.3515865504741668,292.7581787109375,297.1499938964844,293.1499938964844,0.2590964138507843,-5194.46240234375,304.122802734375,0.7839533090591431,0.3074643611907959,0.2934500575065613,292.630859375,297.1499938964844,293.1499938964844,0.4663424789905548,-6077.47021484375,304.10357666015625,0.9139386415481568,0.491035133600235,0.34378582239151,292.5975646972656,297.1499938964844,293.1499938964844,0.580325186252594,-9750.951171875,304.095703125,0.9729929566383362,0.5834322571754456,0.5518811345100403,292.8290710449219,297.1499938964844,293.1499938964844,0.051120925694704,-7158.3330078125,304.1348876953125,0.5043676495552063,0.0863749682903289,0.4040600657463074,289.4796142578125,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.828125,289.48016357421875,1.0,0.4754843115806579,0.5759050250053406,0.5759050250053406,1.0,1.0,-2.334505558013916,0.9321115016937256,1.4023940563201904,0.402824342250824,0.0,0.0,1.0,134.86643981933594,153.0,19.23505973815918,-24341.78515625,1259.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4838256835937,306.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692983865737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777654587291,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7777404785156,297.1499938964844,293.1499938964844,0.3488227725028991,-6224.6181640625,304.12530517578125,0.8456400036811829,0.3888118267059326,0.3515865504741668,292.7581787109375,297.1499938964844,293.1499938964844,0.2590964138507843,-5194.46240234375,304.122802734375,0.7839533090591431,0.3074643611907959,0.2934500575065613,292.630859375,297.1499938964844,293.1499938964844,0.4663424789905548,-6077.47021484375,304.10357666015625,0.9139386415481568,0.491035133600235,0.34378582239151,292.5975646972656,297.1499938964844,293.1499938964844,0.580325186252594,-9750.951171875,304.095703125,0.9729929566383362,0.5834322571754456,0.5518811345100403,292.8290710449219,297.1499938964844,293.1499938964844,0.051120925694704,-7158.3330078125,304.1348876953125,0.5043676495552063,0.0863749682903289,0.4040600657463074,289.4796142578125,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.828125,289.48016357421875,1.0,0.4754843115806579,0.5759050250053406,0.5759050250053406,1.0,1.0,-2.334505558013916,0.9321115016937256,1.4023940563201904,0.402824342250824,0.0,0.0,1.0,134.86643981933594,153.0,19.23505973815918,-24341.78515625,1259.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4838256835937,306.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692983865737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777654587291,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.810302734375,297.1499938964844,293.1499938964844,0.3523345291614532,-6272.45068359375,304.127685546875,0.8437920808792114,0.3916371762752533,0.3543149828910827,292.7880249023437,297.1499938964844,293.1499938964844,0.2634396553039551,-5262.05224609375,304.1246337890625,0.783534049987793,0.311337262392044,0.2973019778728485,292.66571044921875,297.1499938964844,293.1499938964844,0.4740811288356781,-6154.4560546875,304.10614013671875,0.9132635593414308,0.4971173107624054,0.3481622040271759,292.63287353515625,297.1499938964844,293.1499938964844,0.5894848108291626,-9867.6162109375,304.0985107421875,0.9721670150756836,0.5902678966522217,0.558509111404419,292.85845947265625,297.1499938964844,293.1499938964844,0.0533621124923229,-7344.822265625,304.1361999511719,0.5064574480056763,0.0885455906391143,0.4146479368209839,289.48321533203125,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.85760498046875,289.4833984375,1.0,0.4823789894580841,0.5746706128120422,0.5746706128120422,1.0,1.0,-2.3683512210845947,0.9459161162376404,1.4224350452423096,0.4093729853630066,0.0,0.0,1.0,138.85897827148438,156.0,8.167216300964355,-24685.17578125,1315.0865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6388244628906,307.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781041383743286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005867021973244,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.810302734375,297.1499938964844,293.1499938964844,0.3523345291614532,-6272.45068359375,304.127685546875,0.8437920808792114,0.3916371762752533,0.3543149828910827,292.7880249023437,297.1499938964844,293.1499938964844,0.2634396553039551,-5262.05224609375,304.1246337890625,0.783534049987793,0.311337262392044,0.2973019778728485,292.66571044921875,297.1499938964844,293.1499938964844,0.4740811288356781,-6154.4560546875,304.10614013671875,0.9132635593414308,0.4971173107624054,0.3481622040271759,292.63287353515625,297.1499938964844,293.1499938964844,0.5894848108291626,-9867.6162109375,304.0985107421875,0.9721670150756836,0.5902678966522217,0.558509111404419,292.85845947265625,297.1499938964844,293.1499938964844,0.0533621124923229,-7344.822265625,304.1361999511719,0.5064574480056763,0.0885455906391143,0.4146479368209839,289.48321533203125,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.85760498046875,289.4833984375,1.0,0.4823789894580841,0.5746706128120422,0.5746706128120422,1.0,1.0,-2.3683512210845947,0.9459161162376404,1.4224350452423096,0.4093729853630066,0.0,0.0,1.0,138.85897827148438,156.0,8.167216300964355,-24685.17578125,1315.0865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6388244628906,307.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781041383743286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005867021973244,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8258361816406,297.1499938964844,293.1499938964844,0.3539442420005798,-6294.32373046875,304.1288146972656,0.8427898287773132,0.3928892612457275,0.3555353581905365,292.8022155761719,297.1499938964844,293.1499938964844,0.2654935717582702,-5293.92724609375,304.1255187988281,0.7832204103469849,0.3131335973739624,0.2990953326225281,292.6822814941406,297.1499938964844,293.1499938964844,0.4778057038784027,-6191.4052734375,304.1073303222656,0.9128345847129822,0.4999943673610687,0.3502357304096222,292.64971923828125,297.1499938964844,293.1499938964844,0.5939050912857056,-9923.7578125,304.099853515625,0.9716792702674866,0.593508243560791,0.5616554021835327,292.8722229003906,297.1499938964844,293.1499938964844,0.0543905049562454,-7431.0791015625,304.1368408203125,0.5072972774505615,0.0895370319485664,0.4195137321949005,289.48370361328125,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.87139892578125,289.48388671875,1.0,0.4856540560722351,0.5740803480148315,0.5740803480148315,1.0,1.0,-2.3840887546539307,0.9523062109947203,1.4317824840545654,0.4123944640159607,0.0,0.0,1.0,140.83279418945312,156.0,5.0914692878723145,-24846.5,1342.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.71875,307.0658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.5822468996047974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.0005909065948799,0.0,0.0,477.5389404296875,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8409118652344,297.1499938964844,293.1499938964844,0.3548773825168609,-6306.107421875,304.1309814453125,0.8417351841926575,0.3940335214138031,0.3566611707210541,292.81597900390625,297.1499938964844,293.1499938964844,0.2670311629772186,-5317.08203125,304.1271667480469,0.7828382849693298,0.3148373067378998,0.3008020520210266,292.6983947753906,297.1499938964844,293.1499938964844,0.4806598722934723,-6218.853515625,304.10992431640625,0.912344217300415,0.5027579665184021,0.3522335290908813,292.6661071777344,297.1499938964844,293.1499938964844,0.5972738265991211,-9965.0634765625,304.10284423828125,0.9711393117904664,0.596624493598938,0.5646904110908508,292.8853759765625,297.1499938964844,293.1499938964844,0.0552499145269393,-7502.0986328125,304.1376647949219,0.5080085396766663,0.090468592941761,0.4241087734699249,289.5040283203125,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.8846130371094,289.5057678222656,1.0,0.4888187646865845,0.5735079050064087,0.5735079050064087,1.0,1.0,-2.3990588188171387,0.9583656191825868,1.4406932592391968,0.4152535200119018,0.0,0.0,1.0,142.79345703125,159.0,30.69792366027832,-25094.197265625,1368.2386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7858581542969,307.15216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.5863690972328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.000595090095885,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.86962890625,297.1499938964844,293.1499938964844,0.3570966720581054,-6335.6005859375,304.1335754394531,0.8394779562950134,0.396040141582489,0.3586435317993164,292.8421630859375,297.1499938964844,293.1499938964844,0.2703574597835541,-5368.072265625,304.12921142578125,0.7818772196769714,0.3179883658885956,0.3039649724960327,292.7291259765625,297.1499938964844,293.1499938964844,0.4868906438350677,-6279.943359375,304.11285400390625,0.911176323890686,0.5079634785652161,0.3559980988502502,292.69757080078125,297.1499938964844,293.1499938964844,0.6046668887138367,-10057.79296875,304.106201171875,0.9698928594589232,0.6025038361549377,0.5704172253608704,292.9100952148437,297.1499938964844,293.1499938964844,0.0569289848208427,-7643.38623046875,304.13897705078125,0.5090636014938354,0.0921588614583015,0.4325134754180908,289.5199279785156,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9093933105469,289.5205078125,1.0,0.4948265850543976,0.572417140007019,0.572417140007019,1.0,1.0,-2.42674207687378,0.9695160388946532,1.457226037979126,0.4204954802989959,0.0,0.0,1.0,146.67803955078125,162.0,21.6840877532959,-25398.353515625,1418.5706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91680908203125,307.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942558646202087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030941731296,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.86962890625,297.1499938964844,293.1499938964844,0.3570966720581054,-6335.6005859375,304.1335754394531,0.8394779562950134,0.396040141582489,0.3586435317993164,292.8421630859375,297.1499938964844,293.1499938964844,0.2703574597835541,-5368.072265625,304.12921142578125,0.7818772196769714,0.3179883658885956,0.3039649724960327,292.7291259765625,297.1499938964844,293.1499938964844,0.4868906438350677,-6279.943359375,304.11285400390625,0.911176323890686,0.5079634785652161,0.3559980988502502,292.69757080078125,297.1499938964844,293.1499938964844,0.6046668887138367,-10057.79296875,304.106201171875,0.9698928594589232,0.6025038361549377,0.5704172253608704,292.9100952148437,297.1499938964844,293.1499938964844,0.0569289848208427,-7643.38623046875,304.13897705078125,0.5090636014938354,0.0921588614583015,0.4325134754180908,289.5199279785156,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9093933105469,289.5205078125,1.0,0.4948265850543976,0.572417140007019,0.572417140007019,1.0,1.0,-2.42674207687378,0.9695160388946532,1.457226037979126,0.4204954802989959,0.0,0.0,1.0,146.67803955078125,162.0,21.6840877532959,-25398.353515625,1418.5706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91680908203125,307.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942558646202087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030941731296,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.896240234375,297.1499938964844,293.1499938964844,0.3591349124908447,-6362.83984375,304.1356506347656,0.8371111750602722,0.3977453410625458,0.3603413701057434,292.8665466308594,297.1499938964844,293.1499938964844,0.2735022306442261,-5416.30517578125,304.1308898925781,0.7807280421257019,0.3208417892456054,0.3068369626998901,292.7579650878906,297.1499938964844,293.1499938964844,0.4928962290287018,-6338.8408203125,304.115234375,0.9098365306854248,0.5127745270729065,0.3594851195812225,292.7272033691406,297.1499938964844,293.1499938964844,0.6118215918540955,-10147.6025390625,304.10888671875,0.9684869050979614,0.6079555153846741,0.575736403465271,292.9327697753906,297.1499938964844,293.1499938964844,0.0584277547895908,-7770.72412109375,304.14013671875,0.509692907333374,0.0936348140239715,0.4399361610412597,289.5282897949219,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5287780761719,1.0,0.5004344582557678,0.5713929533958435,0.5713929533958435,1.0,1.0,-2.451731443405152,0.9795142412185668,1.4722172021865845,0.4251711368560791,0.0,0.0,1.0,150.49627685546875,165.0,14.466791152954102,-25670.552734375,1466.1707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0564880371094,307.3598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015132665634155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104595377109,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459000,292.896240234375,297.1499938964844,293.1499938964844,0.3591349124908447,-6362.83984375,304.1356506347656,0.8371111750602722,0.3977453410625458,0.3603413701057434,292.8665466308594,297.1499938964844,293.1499938964844,0.2735022306442261,-5416.30517578125,304.1308898925781,0.7807280421257019,0.3208417892456054,0.3068369626998901,292.7579650878906,297.1499938964844,293.1499938964844,0.4928962290287018,-6338.8408203125,304.115234375,0.9098365306854248,0.5127745270729065,0.3594851195812225,292.7272033691406,297.1499938964844,293.1499938964844,0.6118215918540955,-10147.6025390625,304.10888671875,0.9684869050979614,0.6079555153846741,0.575736403465271,292.9327697753906,297.1499938964844,293.1499938964844,0.0584277547895908,-7770.72412109375,304.14013671875,0.509692907333374,0.0936348140239715,0.4399361610412597,289.5282897949219,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5287780761719,1.0,0.5004344582557678,0.5713929533958435,0.5713929533958435,1.0,1.0,-2.451731443405152,0.9795142412185668,1.4722172021865845,0.4251711368560791,0.0,0.0,1.0,150.49627685546875,165.0,14.466791152954102,-25670.552734375,1466.1707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0564880371094,307.3598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015132665634155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104595377109,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459060,292.92095947265625,297.1499938964844,293.1499938964844,0.3600340783596039,-6373.49267578125,304.1388854980469,0.8346467614173889,0.399160623550415,0.3617826700210571,292.8892517089844,297.1499938964844,293.1499938964844,0.2757321298122406,-5449.4619140625,304.1335144042969,0.7794106602668762,0.3234166502952575,0.3094453811645508,292.7851867675781,297.1499938964844,293.1499938964844,0.4973306357860565,-6381.04541015625,304.1193542480469,0.908327043056488,0.5171859264373779,0.3626974523067474,292.7553100585937,297.1499938964844,293.1499938964844,0.617092490196228,-10211.591796875,304.1137084960937,0.9669104218482972,0.6129689812660217,0.5806502103805542,292.95361328125,297.1499938964844,293.1499938964844,0.0595749504864215,-7866.70458984375,304.1415100097656,0.5099419355392456,0.0949137136340141,0.4464609324932098,289.5649719238281,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.5660705566406,1.0,0.5056727528572083,0.5704352259635925,0.5704352259635925,1.0,1.0,-2.47420072555542,0.9884415864944458,1.485759139060974,0.4293250739574432,0.0,0.0,1.0,154.2577667236328,168.0,35.9450798034668,-26024.447265625,1511.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17144775390625,307.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085042357444763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175544694997,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.92095947265625,297.1499938964844,293.1499938964844,0.3600340783596039,-6373.49267578125,304.1388854980469,0.8346467614173889,0.399160623550415,0.3617826700210571,292.8892517089844,297.1499938964844,293.1499938964844,0.2757321298122406,-5449.4619140625,304.1335144042969,0.7794106602668762,0.3234166502952575,0.3094453811645508,292.7851867675781,297.1499938964844,293.1499938964844,0.4973306357860565,-6381.04541015625,304.1193542480469,0.908327043056488,0.5171859264373779,0.3626974523067474,292.7553100585937,297.1499938964844,293.1499938964844,0.617092490196228,-10211.591796875,304.1137084960937,0.9669104218482972,0.6129689812660217,0.5806502103805542,292.95361328125,297.1499938964844,293.1499938964844,0.0595749504864215,-7866.70458984375,304.1415100097656,0.5099419355392456,0.0949137136340141,0.4464609324932098,289.5649719238281,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.5660705566406,1.0,0.5056727528572083,0.5704352259635925,0.5704352259635925,1.0,1.0,-2.47420072555542,0.9884415864944458,1.485759139060974,0.4293250739574432,0.0,0.0,1.0,154.2577667236328,168.0,35.9450798034668,-26024.447265625,1511.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17144775390625,307.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085042357444763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175544694997,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.9440002441406,297.1499938964844,293.1499938964844,0.3611566424369812,-6388.05322265625,304.14068603515625,0.8320794701576233,0.400285929441452,0.3629679381847381,292.9104919433594,297.1499938964844,293.1499938964844,0.2780965864658355,-5485.3134765625,304.1350402832031,0.7779292464256287,0.3257148861885071,0.3117953836917877,292.810791015625,297.1499938964844,293.1499938964844,0.5020523071289062,-6426.8623046875,304.1216735839844,0.9066684246063232,0.5212361216545105,0.3656508326530456,292.7818298339844,297.1499938964844,293.1499938964844,0.6227349042892456,-10281.6591796875,304.1163635253906,0.9651667475700378,0.6175869107246399,0.5851795077323914,292.97271728515625,297.1499938964844,293.1499938964844,0.060653980821371,-7958.64501953125,304.1425476074219,0.5098477602005005,0.0960096716880798,0.4521504938602447,289.5812683105469,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9721984863281,289.58203125,1.0,0.5105636119842529,0.5695459842681885,0.5695459842681885,1.0,1.0,-2.4942758083343506,0.9963611960411072,1.497914433479309,0.4329904913902282,0.0,0.0,1.0,157.96803283691406,171.0,25.74285888671875,-26259.91015625,1553.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29119873046875,307.5828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149834394454956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241300143301,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.9440002441406,297.1499938964844,293.1499938964844,0.3611566424369812,-6388.05322265625,304.14068603515625,0.8320794701576233,0.400285929441452,0.3629679381847381,292.9104919433594,297.1499938964844,293.1499938964844,0.2780965864658355,-5485.3134765625,304.1350402832031,0.7779292464256287,0.3257148861885071,0.3117953836917877,292.810791015625,297.1499938964844,293.1499938964844,0.5020523071289062,-6426.8623046875,304.1216735839844,0.9066684246063232,0.5212361216545105,0.3656508326530456,292.7818298339844,297.1499938964844,293.1499938964844,0.6227349042892456,-10281.6591796875,304.1163635253906,0.9651667475700378,0.6175869107246399,0.5851795077323914,292.97271728515625,297.1499938964844,293.1499938964844,0.060653980821371,-7958.64501953125,304.1425476074219,0.5098477602005005,0.0960096716880798,0.4521504938602447,289.5812683105469,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9721984863281,289.58203125,1.0,0.5105636119842529,0.5695459842681885,0.5695459842681885,1.0,1.0,-2.4942758083343506,0.9963611960411072,1.497914433479309,0.4329904913902282,0.0,0.0,1.0,157.96803283691406,171.0,25.74285888671875,-26259.91015625,1553.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29119873046875,307.5828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149834394454956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241300143301,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.955078125,297.1499938964844,293.1499938964844,0.361608475446701,-6393.84814453125,304.1415710449219,0.8307437300682068,0.4007182717323303,0.3634516298770904,292.920654296875,297.1499938964844,293.1499938964844,0.2791831195354461,-5501.7568359375,304.13580322265625,0.7771179676055908,0.3267479836940765,0.3128657639026642,292.822998046875,297.1499938964844,293.1499938964844,0.5042928457260132,-6448.57958984375,304.12274169921875,0.9057888388633728,0.5231313705444336,0.3670374155044555,292.7945251464844,297.1499938964844,293.1499938964844,0.6254209876060486,-10314.982421875,304.1176147460937,0.964233100414276,0.6197547316551208,0.5873116254806519,292.981689453125,297.1499938964844,293.1499938964844,0.0611372925341129,-7999.96337890625,304.1430053710937,0.5096821188926697,0.0964935198426246,0.4547033607959747,289.5882873535156,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9811706542969,289.58905029296875,1.0,0.5128847360610962,0.5691283941268921,0.5691283941268921,1.0,1.0,-2.503438711166382,0.9999561309814452,1.503482460975647,0.4346485733985901,0.0,0.0,1.0,159.80758666992188,171.0,22.974573135375977,-26370.4609375,1573.3934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3548278808594,307.6320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,27703.07421875,28800.0,0.0,0.0,0.617999255657196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.6929075717926023,-2.366791886743158e-05,0.0,0.0006271906895563,0.0,0.0,539.43505859375,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
459360,292.9659118652344,297.1499938964844,293.1499938964844,0.3613967001438141,-6389.7958984375,304.1434936523437,0.8293635845184326,0.4010584354400635,0.3638554811477661,292.9306030273437,297.1499938964844,293.1499938964844,0.2797480225563049,-5509.52294921875,304.1373596191406,0.7762529850006104,0.3277010917663574,0.3138625919818878,292.8348999023437,297.1499938964844,293.1499938964844,0.5056543946266174,-6460.85595703125,304.125244140625,0.9048737287521362,0.5249360799789429,0.3683647513389587,292.8069152832031,297.1499938964844,293.1499938964844,0.6270450949668884,-10333.5537109375,304.1205444335937,0.9632529020309448,0.6218228936195374,0.5893563628196716,292.9902648925781,297.1499938964844,293.1499938964844,0.0614708326756954,-8026.9990234375,304.1436767578125,0.5094425082206726,0.096937246620655,0.4570765495300293,289.6148986816406,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.98980712890625,289.61700439453125,1.0,0.5151268243789673,0.5687299370765686,0.5687299370765686,1.0,1.0,-2.5120253562927246,1.0033128261566162,1.5087125301361084,0.4361938238143921,0.0,0.0,1.0,161.64068603515625,174.0,47.752384185791016,-26568.0625,1592.8077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4062805175781,307.7084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.6210220456123352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.717199444770813,-2.435201167827472e-05,0.0,0.0006302584079094,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9867248535156,297.1499938964844,293.1499938964844,0.3614289760589599,-6389.08251953125,304.14556884765625,0.8264777064323425,0.4015006721019745,0.3644350469112396,292.94970703125,297.1499938964844,293.1499938964844,0.2812129557132721,-5531.142578125,304.1390991210937,0.7743687033653259,0.3293842077255249,0.3156388103961944,292.85772705078125,297.1499938964844,293.1499938964844,0.5090557932853699,-6493.302734375,304.1277770996094,0.9029417634010316,0.5282908082008362,0.3708348572254181,292.83074951171875,297.1499938964844,293.1499938964844,0.6311251521110535,-10383.3271484375,304.12353515625,0.9611451029777528,0.6256785988807678,0.5931701064109802,293.0064392089844,297.1499938964844,293.1499938964844,0.0621783435344696,-8086.61279296875,304.14459228515625,0.5087516903877258,0.0977076143026351,0.4612931311130523,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431579589844,1.0,0.5193752646446228,0.5679939389228821,0.5679939389228821,1.0,1.0,-2.527473926544189,1.0093199014663696,1.5181540250778198,0.4389501810073852,0.0,0.0,1.0,165.2862091064453,177.0,38.10381317138672,-26776.44140625,1629.529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50830078125,307.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267749667167664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006360968691296,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.9867248535156,297.1499938964844,293.1499938964844,0.3614289760589599,-6389.08251953125,304.14556884765625,0.8264777064323425,0.4015006721019745,0.3644350469112396,292.94970703125,297.1499938964844,293.1499938964844,0.2812129557132721,-5531.142578125,304.1390991210937,0.7743687033653259,0.3293842077255249,0.3156388103961944,292.85772705078125,297.1499938964844,293.1499938964844,0.5090557932853699,-6493.302734375,304.1277770996094,0.9029417634010316,0.5282908082008362,0.3708348572254181,292.83074951171875,297.1499938964844,293.1499938964844,0.6311251521110535,-10383.3271484375,304.12353515625,0.9611451029777528,0.6256785988807678,0.5931701064109802,293.0064392089844,297.1499938964844,293.1499938964844,0.0621783435344696,-8086.61279296875,304.14459228515625,0.5087516903877258,0.0977076143026351,0.4612931311130523,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431579589844,1.0,0.5193752646446228,0.5679939389228821,0.5679939389228821,1.0,1.0,-2.527473926544189,1.0093199014663696,1.5181540250778198,0.4389501810073852,0.0,0.0,1.0,165.2862091064453,177.0,38.10381317138672,-26776.44140625,1629.529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50830078125,307.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267749667167664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006360968691296,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.0063171386719,297.1499938964844,293.1499938964844,0.3613156974315643,-6386.61181640625,304.1472473144531,0.8234793543815613,0.4016610383987427,0.3647588491439819,292.9677734375,297.1499938964844,293.1499938964844,0.2825197279453277,-5550.494140625,304.1405639648437,0.7723318338394165,0.3307910859584808,0.3171518743038177,292.879150390625,297.1499938964844,293.1499938964844,0.5123210549354553,-6524.6240234375,304.1297302246094,0.9009246230125428,0.5313472747802734,0.373091846704483,292.853271484375,297.1499938964844,293.1499938964844,0.6350586414337158,-10431.634765625,304.12579345703125,0.958899974822998,0.6291978359222412,0.596666157245636,293.0212707519531,297.1499938964844,293.1499938964844,0.0627862066030502,-8138.140625,304.1453857421875,0.5078266859054565,0.0983344689011573,0.4648527801036834,289.6621398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.66314697265625,1.0,0.5233301520347595,0.5673383474349976,0.5673383474349976,1.0,1.0,-2.5408718585968018,1.0144983530044556,1.5263733863830566,0.4413191676139831,0.0,0.0,1.0,168.8868408203125,180.0,30.83194160461425,-26959.373046875,1663.6019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6211853027344,307.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319884657859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413879455067,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.0063171386719,297.1499938964844,293.1499938964844,0.3613156974315643,-6386.61181640625,304.1472473144531,0.8234793543815613,0.4016610383987427,0.3647588491439819,292.9677734375,297.1499938964844,293.1499938964844,0.2825197279453277,-5550.494140625,304.1405639648437,0.7723318338394165,0.3307910859584808,0.3171518743038177,292.879150390625,297.1499938964844,293.1499938964844,0.5123210549354553,-6524.6240234375,304.1297302246094,0.9009246230125428,0.5313472747802734,0.373091846704483,292.853271484375,297.1499938964844,293.1499938964844,0.6350586414337158,-10431.634765625,304.12579345703125,0.958899974822998,0.6291978359222412,0.596666157245636,293.0212707519531,297.1499938964844,293.1499938964844,0.0627862066030502,-8138.140625,304.1453857421875,0.5078266859054565,0.0983344689011573,0.4648527801036834,289.6621398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.66314697265625,1.0,0.5233301520347595,0.5673383474349976,0.5673383474349976,1.0,1.0,-2.5408718585968018,1.0144983530044556,1.5263733863830566,0.4413191676139831,0.0,0.0,1.0,168.8868408203125,180.0,30.83194160461425,-26959.373046875,1663.6019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6211853027344,307.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319884657859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413879455067,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.02496337890625,297.1499938964844,293.1499938964844,0.3601038157939911,-6368.15234375,304.1501159667969,0.820347011089325,0.4015247821807861,0.3648241758346557,292.9849548339844,297.1499938964844,293.1499938964844,0.2829278707504272,-5555.2314453125,304.1429748535156,0.7701437473297119,0.3319246470928192,0.3184102773666382,292.8992614746094,297.1499938964844,293.1499938964844,0.5141533613204956,-6540.93994140625,304.13336181640625,0.8988031148910522,0.5341290831565857,0.3751586079597473,292.8748779296875,297.1499938964844,293.1499938964844,0.6371929049491882,-10455.607421875,304.13018798828125,0.9564868807792664,0.6323350071907043,0.5998172163963318,293.0348815917969,297.1499938964844,293.1499938964844,0.0631183609366417,-8163.87548828125,304.1463623046875,0.5066955089569092,0.0988307520747184,0.467820405960083,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.7106018066406,1.0,0.5270103216171265,0.5667635202407837,0.5667635202407837,1.0,1.0,-2.5522990226745605,1.0188877582550049,1.5334112644195557,0.443324327468872,0.0,0.0,1.0,172.45375061035156,183.0,50.67036437988281,-27225.291015625,1695.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7115173339844,308.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.637016773223877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.540802779549267e-05,0.0,0.000646491011139,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459720,293.02496337890625,297.1499938964844,293.1499938964844,0.3601038157939911,-6368.15234375,304.1501159667969,0.820347011089325,0.4015247821807861,0.3648241758346557,292.9849548339844,297.1499938964844,293.1499938964844,0.2829278707504272,-5555.2314453125,304.1429748535156,0.7701437473297119,0.3319246470928192,0.3184102773666382,292.8992614746094,297.1499938964844,293.1499938964844,0.5141533613204956,-6540.93994140625,304.13336181640625,0.8988031148910522,0.5341290831565857,0.3751586079597473,292.8748779296875,297.1499938964844,293.1499938964844,0.6371929049491882,-10455.607421875,304.13018798828125,0.9564868807792664,0.6323350071907043,0.5998172163963318,293.0348815917969,297.1499938964844,293.1499938964844,0.0631183609366417,-8163.87548828125,304.1463623046875,0.5066955089569092,0.0988307520747184,0.467820405960083,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.7106018066406,1.0,0.5270103216171265,0.5667635202407837,0.5667635202407837,1.0,1.0,-2.5522990226745605,1.0188877582550049,1.5334112644195557,0.443324327468872,0.0,0.0,1.0,172.45375061035156,183.0,50.67036437988281,-27225.291015625,1695.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7115173339844,308.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.637016773223877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.540802779549267e-05,0.0,0.000646491011139,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459780,293.0426330566406,297.1499938964844,293.1499938964844,0.3591284155845642,-6353.74560546875,304.1517028808594,0.8170703649520874,0.4011073410511017,0.3646336495876312,293.0013732910156,297.1499938964844,293.1499938964844,0.2834783792495727,-5562.8310546875,304.1443786621094,0.7678039073944092,0.3327777087688446,0.319405734539032,292.9181213378906,297.1499938964844,293.1499938964844,0.5164195895195007,-6562.42529296875,304.1351013183594,0.8965875506401062,0.5366548895835876,0.3770433962345123,292.8953552246094,297.1499938964844,293.1499938964844,0.6398021578788757,-10487.115234375,304.1324462890625,0.9539198875427246,0.6351509094238281,0.6026479601860046,293.04742431640625,297.1499938964844,293.1499938964844,0.0634530335664749,-8191.2861328125,304.1470031738281,0.5053846836090088,0.0992067977786064,0.4702401757240295,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046875,289.7370300292969,1.0,0.5304290056228638,0.5662792325019836,0.5662792325019836,1.0,1.0,-2.5618412494659424,1.0225399732589722,1.5393011569976809,0.4449959993362427,0.0,0.0,1.0,175.98709106445312,186.0,40.42586135864258,-27379.2109375,1723.970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80865478515625,308.0848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416077017784119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511502433568,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459840,293.0426330566406,297.1499938964844,293.1499938964844,0.3591284155845642,-6353.74560546875,304.1517028808594,0.8170703649520874,0.4011073410511017,0.3646336495876312,293.0013732910156,297.1499938964844,293.1499938964844,0.2834783792495727,-5562.8310546875,304.1443786621094,0.7678039073944092,0.3327777087688446,0.319405734539032,292.9181213378906,297.1499938964844,293.1499938964844,0.5164195895195007,-6562.42529296875,304.1351013183594,0.8965875506401062,0.5366548895835876,0.3770433962345123,292.8953552246094,297.1499938964844,293.1499938964844,0.6398021578788757,-10487.115234375,304.1324462890625,0.9539198875427246,0.6351509094238281,0.6026479601860046,293.04742431640625,297.1499938964844,293.1499938964844,0.0634530335664749,-8191.2861328125,304.1470031738281,0.5053846836090088,0.0992067977786064,0.4702401757240295,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046875,289.7370300292969,1.0,0.5304290056228638,0.5662792325019836,0.5662792325019836,1.0,1.0,-2.5618412494659424,1.0225399732589722,1.5393011569976809,0.4449959993362427,0.0,0.0,1.0,175.98709106445312,186.0,40.42586135864258,-27379.2109375,1723.970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80865478515625,308.0848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416077017784119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511502433568,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459900,293.0511474609375,297.1499938964844,293.1499938964844,0.3585518300533294,-6345.3427734375,304.1524353027344,0.815376877784729,0.4007934331893921,0.3644454181194305,293.0093078613281,297.1499938964844,293.1499938964844,0.2836643159389496,-5565.27783203125,304.14508056640625,0.7665820121765137,0.3331004679203033,0.3198056519031524,292.9271240234375,297.1499938964844,293.1499938964844,0.517473042011261,-6572.41748046875,304.1358947753906,0.8954514861106873,0.5378244519233704,0.3779213726520538,292.9051513671875,297.1499938964844,293.1499938964844,0.6410045623779297,-10501.642578125,304.1334228515625,0.9525911808013916,0.6364489793777466,0.6039595007896423,293.05328369140625,297.1499938964844,293.1499938964844,0.0635873228311538,-8202.1787109375,304.1473083496094,0.5046721696853638,0.0993533581495285,0.4712601900100708,289.7480773925781,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0528259277344,289.7492980957031,1.0,0.5320456027984619,0.5660747289657593,0.5660747289657593,1.0,1.0,-2.565952777862549,1.024116277694702,1.5418363809585571,0.4457232058048248,0.0,0.0,1.0,177.7396240234375,186.0,37.67404174804688,-27450.931640625,1737.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86138916015625,308.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,29864.650390625,30960.0,0.0,0.0,0.6437080502510071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514646040392108e-05,0.0,0.0006532818661071,0.0,0.0,603.7869873046875,0.0,0.0,0.0,0.9745444655418396,4.0,0.0,1.0
