time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.0594787597656,297.1499938964844,293.1499938964844,0.3573580384254455,-6327.74755859375,304.1541748046875,0.8136405348777771,0.4004056453704834,0.3641948997974396,293.01708984375,297.1499938964844,293.1499938964844,0.2833473086357116,-5559.396484375,304.14654541015625,0.7653254270553589,0.3333523571491241,0.3201419115066528,292.9358825683594,297.1499938964844,293.1499938964844,0.5176821947097778,-6573.388671875,304.1380920410156,0.8942945003509521,0.538926899433136,0.3787564933300018,292.91473388671875,297.1499938964844,293.1499938964844,0.6411806344985962,-10501.9892578125,304.1361389160156,0.9512304663658142,0.6376684904098511,0.6052033305168152,293.05889892578125,297.1499938964844,293.1499938964844,0.0635882690548896,-8200.0791015625,304.1477966308594,0.5039260387420654,0.0994746312499046,0.4721664190292358,289.7792663574219,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0584716796875,289.7816467285156,1.0,0.5336045026779175,0.5658934712409973,0.5658934712409973,1.0,1.0,-2.569643259048462,1.0255324840545654,1.5441107749938965,0.446381002664566,0.0,0.0,1.0,179.4853057861328,189.0,61.10467529296875,-27607.609375,1750.411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90252685546875,308.1983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12890625,30960.0,0.0,0.0,0.6458314657211304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.0006554368301294,0.0,0.0,628.501220703125,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
460020,293.07568359375,297.1499938964844,293.1499938964844,0.3554790318012237,-6300.65380859375,304.1558837890625,0.8100096583366394,0.3994154632091522,0.3634963035583496,293.03228759765625,297.1499938964844,293.1499938964844,0.2830825448036194,-5554.2548828125,304.14813232421875,0.762692928314209,0.3336391746997833,0.3206086754798889,292.9526672363281,297.1499938964844,293.1499938964844,0.5189017057418823,-6584.4619140625,304.1399841308594,0.8919057846069336,0.5409484505653381,0.3802913427352905,292.93316650390625,297.1499938964844,293.1499938964844,0.6424855589866638,-10516.90625,304.1385498046875,0.948396623134613,0.639890193939209,0.6074745655059814,293.0694274902344,297.1499938964844,293.1499938964844,0.0636796504259109,-8205.6611328125,304.1483764648437,0.502334713935852,0.0996441394090652,0.4736475646495819,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.5365488529205322,0.5656139850616455,0.5656139850616455,1.0,1.0,-2.575719118118286,1.0278825759887695,1.5478366613388062,0.4474923610687256,0.0,0.0,1.0,182.9609375,192.0,50.93622970581055,-27741.744140625,1774.4029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9850769042969,308.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498335003852844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.000659498386085,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460080,293.07568359375,297.1499938964844,293.1499938964844,0.3554790318012237,-6300.65380859375,304.1558837890625,0.8100096583366394,0.3994154632091522,0.3634963035583496,293.03228759765625,297.1499938964844,293.1499938964844,0.2830825448036194,-5554.2548828125,304.14813232421875,0.762692928314209,0.3336391746997833,0.3206086754798889,292.9526672363281,297.1499938964844,293.1499938964844,0.5189017057418823,-6584.4619140625,304.1399841308594,0.8919057846069336,0.5409484505653381,0.3802913427352905,292.93316650390625,297.1499938964844,293.1499938964844,0.6424855589866638,-10516.90625,304.1385498046875,0.948396623134613,0.639890193939209,0.6074745655059814,293.0694274902344,297.1499938964844,293.1499938964844,0.0636796504259109,-8205.6611328125,304.1483764648437,0.502334713935852,0.0996441394090652,0.4736475646495819,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.5365488529205322,0.5656139850616455,0.5656139850616455,1.0,1.0,-2.575719118118286,1.0278825759887695,1.5478366613388062,0.4474923610687256,0.0,0.0,1.0,182.9609375,192.0,50.93622970581055,-27741.744140625,1774.4029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9850769042969,308.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498335003852844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.000659498386085,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460140,293.0911560058594,297.1499938964844,293.1499938964844,0.3534827828407287,-6272.11767578125,304.1572570800781,0.8061710596084595,0.3981567025184631,0.3625568151473999,293.04693603515625,297.1499938964844,293.1499938964844,0.2826662361621856,-5546.958984375,304.1494445800781,0.7599332332611084,0.3336502313613891,0.3208142518997192,292.9683837890625,297.1499938964844,293.1499938964844,0.5200936198234558,-6595.52197265625,304.1413269042969,0.8894637227058411,0.5427562594413757,0.3816754817962646,292.9505310058594,297.1499938964844,293.1499938964844,0.6437479257583618,-10531.7548828125,304.1402587890625,0.9454662799835204,0.6418624520301819,0.609507143497467,293.0791015625,297.1499938964844,293.1499938964844,0.0637263357639312,-8207.7646484375,304.1488342285156,0.5006411075592041,0.0997256636619567,0.4747247993946075,289.844482421875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.8458557128906,1.0,0.5392770171165466,0.5654497742652893,0.5654497742652893,1.0,1.0,-2.580238580703736,1.0296785831451416,1.5505599975585938,0.4483798444271087,0.0,0.0,1.0,186.40234375,195.0,43.59284591674805,-27855.044921875,1796.0809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790710449219,308.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.653366208076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630836287513,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0911560058594,297.1499938964844,293.1499938964844,0.3534827828407287,-6272.11767578125,304.1572570800781,0.8061710596084595,0.3981567025184631,0.3625568151473999,293.04693603515625,297.1499938964844,293.1499938964844,0.2826662361621856,-5546.958984375,304.1494445800781,0.7599332332611084,0.3336502313613891,0.3208142518997192,292.9683837890625,297.1499938964844,293.1499938964844,0.5200936198234558,-6595.52197265625,304.1413269042969,0.8894637227058411,0.5427562594413757,0.3816754817962646,292.9505310058594,297.1499938964844,293.1499938964844,0.6437479257583618,-10531.7548828125,304.1402587890625,0.9454662799835204,0.6418624520301819,0.609507143497467,293.0791015625,297.1499938964844,293.1499938964844,0.0637263357639312,-8207.7646484375,304.1488342285156,0.5006411075592041,0.0997256636619567,0.4747247993946075,289.844482421875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.8458557128906,1.0,0.5392770171165466,0.5654497742652893,0.5654497742652893,1.0,1.0,-2.580238580703736,1.0296785831451416,1.5505599975585938,0.4483798444271087,0.0,0.0,1.0,186.40234375,195.0,43.59284591674805,-27855.044921875,1796.0809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790710449219,308.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.653366208076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630836287513,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1061096191406,297.1499938964844,293.1499938964844,0.3504852652549743,-6228.85595703125,304.1597595214844,0.8021173477172852,0.3966178894042969,0.361372172832489,293.0611267089844,297.1499938964844,293.1499938964844,0.2813946008682251,-5525.755859375,304.1517028808594,0.757042407989502,0.3333852291107178,0.3207626938819885,292.9835510253906,297.1499938964844,293.1499938964844,0.5199465155601501,-6592.55908203125,304.1443786621094,0.8869370818138123,0.5442807674407959,0.3828857839107513,292.967041015625,297.1499938964844,293.1499938964844,0.6434126496315002,-10525.0439453125,304.1439514160156,0.9424221515655518,0.6435670852661133,0.6112971901893616,293.0879211425781,297.1499938964844,293.1499938964844,0.0635566636919975,-8189.22900390625,304.1495056152344,0.4988574683666229,0.0997285172343254,0.4754472970962524,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.90057373046875,1.0,0.5418022274971008,0.5653644800186157,0.5653644800186157,1.0,1.0,-2.5832278728485107,1.0308917760849,1.5523360967636108,0.4490110576152801,0.0,0.0,1.0,189.8229522705078,198.0,61.608882904052734,-28049.603515625,1815.4967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1521301269531,308.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567710638046265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665391265414,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460320,293.1061096191406,297.1499938964844,293.1499938964844,0.3504852652549743,-6228.85595703125,304.1597595214844,0.8021173477172852,0.3966178894042969,0.361372172832489,293.0611267089844,297.1499938964844,293.1499938964844,0.2813946008682251,-5525.755859375,304.1517028808594,0.757042407989502,0.3333852291107178,0.3207626938819885,292.9835510253906,297.1499938964844,293.1499938964844,0.5199465155601501,-6592.55908203125,304.1443786621094,0.8869370818138123,0.5442807674407959,0.3828857839107513,292.967041015625,297.1499938964844,293.1499938964844,0.6434126496315002,-10525.0439453125,304.1439514160156,0.9424221515655518,0.6435670852661133,0.6112971901893616,293.0879211425781,297.1499938964844,293.1499938964844,0.0635566636919975,-8189.22900390625,304.1495056152344,0.4988574683666229,0.0997285172343254,0.4754472970962524,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.90057373046875,1.0,0.5418022274971008,0.5653644800186157,0.5653644800186157,1.0,1.0,-2.5832278728485107,1.0308917760849,1.5523360967636108,0.4490110576152801,0.0,0.0,1.0,189.8229522705078,198.0,61.608882904052734,-28049.603515625,1815.4967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1521301269531,308.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567710638046265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665391265414,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460380,293.1204528808594,297.1499938964844,293.1499938964844,0.3477450609207153,-6189.837890625,304.1610717773437,0.7979303598403931,0.3948199450969696,0.3599502742290497,293.0748596191406,297.1499938964844,293.1499938964844,0.2802773416042328,-5507.56640625,304.1529846191406,0.7540261745452881,0.3328523635864258,0.3204568922519684,292.9982604980469,297.1499938964844,293.1499938964844,0.5201968550682068,-6594.30029296875,304.1458435058594,0.8842946290969849,0.5455148816108704,0.3838818371295929,292.98260498046875,297.1499938964844,293.1499938964844,0.6436784863471985,-10527.4521484375,304.1455078125,0.9392743706703186,0.645043134689331,0.6128609776496887,293.09600830078125,297.1499938964844,293.1499938964844,0.0634351149201393,-8176.29736328125,304.1498718261719,0.4969930350780487,0.0996587052941322,0.4758413136005401,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349060058594,1.0,0.5441299676895142,0.5653936862945557,0.5653936862945557,1.0,1.0,-2.584702491760254,1.0315686464309692,1.553133845329285,0.4494249224662781,0.0,0.0,1.0,193.2244415283203,201.0,51.480098724365234,-28138.955078125,1832.6409912109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2327575683594,308.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.529296875,32040.0,0.0,0.0,0.6597976088523865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696106866002,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460440,293.1204528808594,297.1499938964844,293.1499938964844,0.3477450609207153,-6189.837890625,304.1610717773437,0.7979303598403931,0.3948199450969696,0.3599502742290497,293.0748596191406,297.1499938964844,293.1499938964844,0.2802773416042328,-5507.56640625,304.1529846191406,0.7540261745452881,0.3328523635864258,0.3204568922519684,292.9982604980469,297.1499938964844,293.1499938964844,0.5201968550682068,-6594.30029296875,304.1458435058594,0.8842946290969849,0.5455148816108704,0.3838818371295929,292.98260498046875,297.1499938964844,293.1499938964844,0.6436784863471985,-10527.4521484375,304.1455078125,0.9392743706703186,0.645043134689331,0.6128609776496887,293.09600830078125,297.1499938964844,293.1499938964844,0.0634351149201393,-8176.29736328125,304.1498718261719,0.4969930350780487,0.0996587052941322,0.4758413136005401,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349060058594,1.0,0.5441299676895142,0.5653936862945557,0.5653936862945557,1.0,1.0,-2.584702491760254,1.0315686464309692,1.553133845329285,0.4494249224662781,0.0,0.0,1.0,193.2244415283203,201.0,51.480098724365234,-28138.955078125,1832.6409912109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2327575683594,308.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.529296875,32040.0,0.0,0.0,0.6597976088523865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696106866002,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460500,293.1274108886719,297.1499938964844,293.1499938964844,0.3463014662265777,-6169.30517578125,304.16168212890625,0.7957970499992371,0.3938255608081817,0.3591544330120086,293.08154296875,297.1499938964844,293.1499938964844,0.279636949300766,-5497.22509765625,304.1535949707031,0.7524784803390503,0.3324861228466034,0.320210188627243,293.0053100585937,297.1499938964844,293.1499938964844,0.5202511548995972,-6594.505859375,304.146484375,0.8829522728919983,0.5460491180419922,0.3843190670013428,292.99005126953125,297.1499938964844,293.1499938964844,0.643750011920929,-10527.947265625,304.14617919921875,0.9376756548881532,0.6457007527351379,0.613567590713501,293.09979248046875,297.1499938964844,293.1499938964844,0.0633573457598686,-8168.41162109375,304.1500244140625,0.4960375130176544,0.0995993465185165,0.4759252667427063,289.9496459960937,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.098876953125,289.9512023925781,1.0,0.5452239513397217,0.5654581785202026,0.5654581785202026,1.0,1.0,-2.584925651550293,1.0317388772964478,1.5531868934631348,0.4495713412761688,0.0,0.0,1.0,194.9137420654297,201.0,48.79776382446289,-28179.642578125,1840.4114990234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2773742675781,308.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.890625,33120.0,0.0,0.0,0.6611388921737671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361083994037472e-05,0.0,0.0006709719309583,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1342468261719,297.1499938964844,293.1499938964844,0.3445108830928802,-6143.56640625,304.1628112792969,0.7936384081840515,0.3927674889564514,0.3583036363124847,293.0881652832031,297.1499938964844,293.1499938964844,0.2787007987499237,-5481.9951171875,304.1546630859375,0.7509063482284546,0.332055002450943,0.3199035227298736,293.01220703125,297.1499938964844,293.1499938964844,0.5198241472244263,-6589.595703125,304.1479187011719,0.8815997838973999,0.5465308427810669,0.3847213089466095,292.997314453125,297.1499938964844,293.1499938964844,0.6432461142539978,-10520.515625,304.1477966308594,0.936061143875122,0.6463020443916321,0.6142251491546631,293.1034240722656,297.1499938964844,293.1499938964844,0.0632068738341331,-8153.466796875,304.1502990722656,0.4950695037841797,0.0995257869362831,0.4759446084499359,289.9761657714844,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024475097656,289.9781494140625,1.0,0.5462754964828491,0.5655570030212402,0.5655570030212402,1.0,1.0,-2.584832191467285,1.0318098068237305,1.553022384643555,0.4496846795082092,0.0,0.0,1.0,196.5967559814453,204.0,59.98754501342773,-28259.916015625,1847.6876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3167724609375,308.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.66245037317276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006723029073327,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14752197265625,297.1499938964844,293.1499938964844,0.3412404358386993,-6097.0283203125,304.1640014648437,0.7892440557479858,0.3904768228530884,0.3564351201057434,293.1011047363281,297.1499938964844,293.1499938964844,0.2770363688468933,-5455.3232421875,304.1558837890625,0.7476837635040283,0.3309965133666992,0.3191035389900207,293.0253601074219,297.1499938964844,293.1499938964844,0.5195123553276062,-6585.91748046875,304.14910888671875,0.878863513469696,0.5473527312278748,0.3854209780693054,293.0111999511719,297.1499938964844,293.1499938964844,0.6429038643836975,-10515.4453125,304.14910888671875,0.9327805638313292,0.6473488807678223,0.6153855323791504,293.11016845703125,297.1499938964844,293.1499938964844,0.0629766434431076,-8131.07958984375,304.15057373046875,0.4930958449840545,0.0993374064564704,0.4757975339889526,290.010986328125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126342773437,1.0,0.5482519865036011,0.5658646821975708,0.5658646821975708,1.0,1.0,-2.5836851596832275,1.0316576957702637,1.552027463912964,0.449815571308136,0.0,0.0,1.0,199.9451141357422,207.0,51.51750183105469,-28324.0625,1860.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022216796875,308.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647604703903198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000674647395499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14752197265625,297.1499938964844,293.1499938964844,0.3412404358386993,-6097.0283203125,304.1640014648437,0.7892440557479858,0.3904768228530884,0.3564351201057434,293.1011047363281,297.1499938964844,293.1499938964844,0.2770363688468933,-5455.3232421875,304.1558837890625,0.7476837635040283,0.3309965133666992,0.3191035389900207,293.0253601074219,297.1499938964844,293.1499938964844,0.5195123553276062,-6585.91748046875,304.14910888671875,0.878863513469696,0.5473527312278748,0.3854209780693054,293.0111999511719,297.1499938964844,293.1499938964844,0.6429038643836975,-10515.4453125,304.14910888671875,0.9327805638313292,0.6473488807678223,0.6153855323791504,293.11016845703125,297.1499938964844,293.1499938964844,0.0629766434431076,-8131.07958984375,304.15057373046875,0.4930958449840545,0.0993374064564704,0.4757975339889526,290.010986328125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126342773437,1.0,0.5482519865036011,0.5658646821975708,0.5658646821975708,1.0,1.0,-2.5836851596832275,1.0316576957702637,1.552027463912964,0.449815571308136,0.0,0.0,1.0,199.9451141357422,207.0,51.51750183105469,-28324.0625,1860.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022216796875,308.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647604703903198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000674647395499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15997314453125,297.1499938964844,293.1499938964844,0.3377635776996612,-6047.498046875,304.16510009765625,0.7848016023635864,0.3880088031291961,0.3543995022773742,293.1136779785156,297.1499938964844,293.1499938964844,0.2751018106937408,-5424.39990234375,304.1571350097656,0.7443729043006897,0.3296854496002197,0.3180638551712036,293.0376892089844,297.1499938964844,293.1499938964844,0.5189576745033264,-6579.83837890625,304.1503295898437,0.8761113882064819,0.5480028390884399,0.386000394821167,293.0243225097656,297.1499938964844,293.1499938964844,0.6422796249389648,-10506.76953125,304.15045166015625,0.9294645190238952,0.6482044458389282,0.6163657307624817,293.1163330078125,297.1499938964844,293.1499938964844,0.0626941546797752,-8104.1103515625,304.1508483886719,0.4910726547241211,0.0990940332412719,0.4754026532173157,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0479736328125,1.0,0.5500720739364624,0.5663242936134338,0.5663242936134338,1.0,1.0,-2.581390619277954,1.0311774015426636,1.5502132177352903,0.44985231757164,0.0,0.0,1.0,203.2631225585937,210.0,50.14654541015625,-28386.623046875,1871.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947509765625,308.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666383147239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000676553172525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15997314453125,297.1499938964844,293.1499938964844,0.3377635776996612,-6047.498046875,304.16510009765625,0.7848016023635864,0.3880088031291961,0.3543995022773742,293.1136779785156,297.1499938964844,293.1499938964844,0.2751018106937408,-5424.39990234375,304.1571350097656,0.7443729043006897,0.3296854496002197,0.3180638551712036,293.0376892089844,297.1499938964844,293.1499938964844,0.5189576745033264,-6579.83837890625,304.1503295898437,0.8761113882064819,0.5480028390884399,0.386000394821167,293.0243225097656,297.1499938964844,293.1499938964844,0.6422796249389648,-10506.76953125,304.15045166015625,0.9294645190238952,0.6482044458389282,0.6163657307624817,293.1163330078125,297.1499938964844,293.1499938964844,0.0626941546797752,-8104.1103515625,304.1508483886719,0.4910726547241211,0.0990940332412719,0.4754026532173157,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0479736328125,1.0,0.5500720739364624,0.5663242936134338,0.5663242936134338,1.0,1.0,-2.581390619277954,1.0311774015426636,1.5502132177352903,0.44985231757164,0.0,0.0,1.0,203.2631225585937,210.0,50.14654541015625,-28386.623046875,1871.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947509765625,308.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666383147239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000676553172525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3339336812496185,-5992.755859375,304.1664733886719,0.7801244854927063,0.3851560652256012,0.3521016836166382,293.1268615722656,297.1499938964844,293.1499938964844,0.2727651298046112,-5387.046875,304.1586608886719,0.7407999634742737,0.32793128490448,0.3166888654232025,293.05010986328125,297.1499938964844,293.1499938964844,0.518009603023529,-6569.74951171875,304.1518249511719,0.8731707334518433,0.5483365058898926,0.386405199766159,293.0374755859375,297.1499938964844,293.1499938964844,0.6412022709846497,-10492.119140625,304.152099609375,0.9259144067764282,0.648720383644104,0.6170899868011475,293.122802734375,297.1499938964844,293.1499938964844,0.0622742623090744,-8064.9697265625,304.1512756347656,0.4887671172618866,0.0986365601420402,0.4743650555610657,290.0838623046875,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.08575439453125,1.0,0.5517067909240723,0.566987156867981,0.566987156867981,1.0,1.0,-2.5770905017852783,1.030038595199585,1.5470517873764038,0.4496787786483764,0.0,0.0,1.0,206.6680603027344,213.0,52.480262756347656,-28437.595703125,1880.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5896301269531,308.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.668120801448822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780576659366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3339336812496185,-5992.755859375,304.1664733886719,0.7801244854927063,0.3851560652256012,0.3521016836166382,293.1268615722656,297.1499938964844,293.1499938964844,0.2727651298046112,-5387.046875,304.1586608886719,0.7407999634742737,0.32793128490448,0.3166888654232025,293.05010986328125,297.1499938964844,293.1499938964844,0.518009603023529,-6569.74951171875,304.1518249511719,0.8731707334518433,0.5483365058898926,0.386405199766159,293.0374755859375,297.1499938964844,293.1499938964844,0.6412022709846497,-10492.119140625,304.152099609375,0.9259144067764282,0.648720383644104,0.6170899868011475,293.122802734375,297.1499938964844,293.1499938964844,0.0622742623090744,-8064.9697265625,304.1512756347656,0.4887671172618866,0.0986365601420402,0.4743650555610657,290.0838623046875,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.08575439453125,1.0,0.5517067909240723,0.566987156867981,0.566987156867981,1.0,1.0,-2.5770905017852783,1.030038595199585,1.5470517873764038,0.4496787786483764,0.0,0.0,1.0,206.6680603027344,213.0,52.480262756347656,-28437.595703125,1880.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5896301269531,308.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.668120801448822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780576659366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18634033203125,297.1499938964844,293.1499938964844,0.3294850885868072,-5928.85498046875,304.1683959960937,0.7750051021575928,0.3818328082561493,0.3493709862232208,293.14117431640625,297.1499938964844,293.1499938964844,0.2697683274745941,-5339.06396484375,304.1607666015625,0.7367514371871948,0.3256193697452545,0.3147869110107422,293.06256103515625,297.1499938964844,293.1499938964844,0.5164423584938049,-6553.30078125,304.1538391113281,0.8698974251747131,0.5483385920524597,0.3865694999694824,293.0508117675781,297.1499938964844,293.1499938964844,0.6394026875495911,-10467.8681640625,304.1544189453125,0.9219644069671632,0.6488689184188843,0.6174584031105042,293.1297912597656,297.1499938964844,293.1499938964844,0.0615840442478656,-8001.94873046875,304.1520080566406,0.4858740866184234,0.0979101881384849,0.4720832407474518,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.12890625,1.0,0.5530552864074707,0.5679028630256653,0.5679028630256653,1.0,1.0,-2.569425106048584,1.0276975631713867,1.5417274236679075,0.4490251839160919,0.0,0.0,1.0,210.2349395751953,216.0,58.5422477722168,-28468.42578125,1884.7408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874389648437,308.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691868305206299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00067913957173,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18634033203125,297.1499938964844,293.1499938964844,0.3294850885868072,-5928.85498046875,304.1683959960937,0.7750051021575928,0.3818328082561493,0.3493709862232208,293.14117431640625,297.1499938964844,293.1499938964844,0.2697683274745941,-5339.06396484375,304.1607666015625,0.7367514371871948,0.3256193697452545,0.3147869110107422,293.06256103515625,297.1499938964844,293.1499938964844,0.5164423584938049,-6553.30078125,304.1538391113281,0.8698974251747131,0.5483385920524597,0.3865694999694824,293.0508117675781,297.1499938964844,293.1499938964844,0.6394026875495911,-10467.8681640625,304.1544189453125,0.9219644069671632,0.6488689184188843,0.6174584031105042,293.1297912597656,297.1499938964844,293.1499938964844,0.0615840442478656,-8001.94873046875,304.1520080566406,0.4858740866184234,0.0979101881384849,0.4720832407474518,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.12890625,1.0,0.5530552864074707,0.5679028630256653,0.5679028630256653,1.0,1.0,-2.569425106048584,1.0276975631713867,1.5417274236679075,0.4490251839160919,0.0,0.0,1.0,210.2349395751953,216.0,58.5422477722168,-28468.42578125,1884.7408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874389648437,308.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691868305206299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00067913957173,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.3270841538906097,-5894.29150390625,304.1694030761719,0.7723844647407532,0.3800664842128753,0.3478938043117523,293.1483764648437,297.1499938964844,293.1499938964844,0.2680603265762329,-5311.703125,304.16192626953125,0.734630286693573,0.3243097364902496,0.3136756420135498,293.0686340332031,297.1499938964844,293.1499938964844,0.5154584050178528,-6543.05419921875,304.1549072265625,0.8682253360748291,0.5482509136199951,0.386585384607315,293.0573425292969,297.1499938964844,293.1499938964844,0.6382607817649841,-10452.5927734375,304.1556701660156,0.9199491143226624,0.6488412022590637,0.6175403594970703,293.1332702636719,297.1499938964844,293.1499938964844,0.0611636824905872,-7963.84716796875,304.15240478515625,0.4842848181724548,0.0974816903471946,0.4706138074398041,290.15020751953125,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1377868652344,290.1524963378906,1.0,0.5536244511604309,0.5684419870376587,0.5684419870376587,1.0,1.0,-2.5646677017211914,1.026208519935608,1.538459300994873,0.448572427034378,0.0,0.0,1.0,212.01641845703125,216.0,61.91664505004883,-28478.595703125,1885.4608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73748779296875,309.0218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.669558584690094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000679516873788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.3246051073074341,-5858.56640625,304.1703796386719,0.7697640061378479,0.3782553374767303,0.346370667219162,293.1555480957031,297.1499938964844,293.1499938964844,0.2662483751773834,-5282.67041015625,304.1630554199219,0.7324784398078918,0.322926253080368,0.3124862313270569,293.0745849609375,297.1499938964844,293.1499938964844,0.5143647193908691,-6531.71337890625,304.156005859375,0.866556704044342,0.5481153726577759,0.3865661025047302,293.063720703125,297.1499938964844,293.1499938964844,0.6369844079017639,-10435.5986328125,304.1569519042969,0.9179426431655884,0.6487579941749573,0.6175673007965088,293.1366882324219,297.1499938964844,293.1499938964844,0.0607065558433532,-7922.57080078125,304.1528015136719,0.4826251864433288,0.0970216691493988,0.4689877331256866,290.1747436523437,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1425170898437,290.1771240234375,1.0,0.5541331171989441,0.569027304649353,0.569027304649353,1.0,1.0,-2.559464693069458,1.0245718955993652,1.5348927974700928,0.4480639100074768,0.0,0.0,1.0,213.77980041503903,219.0,65.1229019165039,-28486.091796875,1885.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879638671875,309.0713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.669827938079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797902169637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2117004394531,297.1499938964844,293.1499938964844,0.3194620311260223,-5784.33642578125,304.1721496582031,0.764559805393219,0.374517410993576,0.3432130813598633,293.1693725585937,297.1499938964844,293.1499938964844,0.2623781561851501,-5220.62939453125,304.1651306152344,0.7281166315078735,0.3199785947799682,0.3099212348461151,293.0859680175781,297.1499938964844,293.1499938964844,0.5118871331214905,-6506.171875,304.1581420898437,0.8632517457008362,0.5477134585380554,0.3864319920539856,293.0760803222656,297.1499938964844,293.1499938964844,0.6340732574462891,-10397.0849609375,304.15948486328125,0.9139934182167052,0.6484391093254089,0.6174712777137756,293.1432800292969,297.1499938964844,293.1499938964844,0.0597004666924476,-7832.208984375,304.1535339355469,0.4790946841239929,0.0960223004221916,0.4653438925743103,290.2264404296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289733886719,1.0,0.5549871325492859,0.5703245997428894,0.5703245997428894,1.0,1.0,-2.5479352474212646,1.0209332704544067,1.5270020961761477,0.4469107985496521,0.0,0.0,1.0,217.24044799804688,222.0,70.53933715820312,-28493.3828125,1883.3975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,309.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700619459152222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800276460126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2117004394531,297.1499938964844,293.1499938964844,0.3194620311260223,-5784.33642578125,304.1721496582031,0.764559805393219,0.374517410993576,0.3432130813598633,293.1693725585937,297.1499938964844,293.1499938964844,0.2623781561851501,-5220.62939453125,304.1651306152344,0.7281166315078735,0.3199785947799682,0.3099212348461151,293.0859680175781,297.1499938964844,293.1499938964844,0.5118871331214905,-6506.171875,304.1581420898437,0.8632517457008362,0.5477134585380554,0.3864319920539856,293.0760803222656,297.1499938964844,293.1499938964844,0.6340732574462891,-10397.0849609375,304.15948486328125,0.9139934182167052,0.6484391093254089,0.6174712777137756,293.1432800292969,297.1499938964844,293.1499938964844,0.0597004666924476,-7832.208984375,304.1535339355469,0.4790946841239929,0.0960223004221916,0.4653438925743103,290.2264404296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289733886719,1.0,0.5549871325492859,0.5703245997428894,0.5703245997428894,1.0,1.0,-2.5479352474212646,1.0209332704544067,1.5270020961761477,0.4469107985496521,0.0,0.0,1.0,217.24044799804688,222.0,70.53933715820312,-28493.3828125,1883.3975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,309.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700619459152222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800276460126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.3141292631626129,-5707.19384765625,304.17364501953125,0.7594220042228699,0.3706420958042145,0.3399269878864288,293.1825256347656,297.1499938964844,293.1499938964844,0.2582499086856842,-5154.38037109375,304.1669616699219,0.7236764430999756,0.3168200850486755,0.3071483671665191,293.0967102050781,297.1499938964844,293.1499938964844,0.5090892314910889,-6477.50244140625,304.1600646972656,0.8599991202354431,0.5471551418304443,0.386184960603714,293.0877685546875,297.1499938964844,293.1499938964844,0.6307628750801086,-10353.5966796875,304.1618347167969,0.9101589918136596,0.6479374170303345,0.6171972751617432,293.1494445800781,297.1499938964844,293.1499938964844,0.058598905801773,-7733.939453125,304.1542053222656,0.47524493932724,0.0949387401342392,0.4612876176834106,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556565523147583,0.5717732906341553,0.5717732906341553,1.0,1.0,-2.535156726837158,1.0168911218643188,1.5182656049728394,0.4456064999103546,0.0,0.0,1.0,220.61895751953125,225.0,74.4468994140625,-28490.265625,1879.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,309.2709655761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715108156204224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814980879426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.3141292631626129,-5707.19384765625,304.17364501953125,0.7594220042228699,0.3706420958042145,0.3399269878864288,293.1825256347656,297.1499938964844,293.1499938964844,0.2582499086856842,-5154.38037109375,304.1669616699219,0.7236764430999756,0.3168200850486755,0.3071483671665191,293.0967102050781,297.1499938964844,293.1499938964844,0.5090892314910889,-6477.50244140625,304.1600646972656,0.8599991202354431,0.5471551418304443,0.386184960603714,293.0877685546875,297.1499938964844,293.1499938964844,0.6307628750801086,-10353.5966796875,304.1618347167969,0.9101589918136596,0.6479374170303345,0.6171972751617432,293.1494445800781,297.1499938964844,293.1499938964844,0.058598905801773,-7733.939453125,304.1542053222656,0.47524493932724,0.0949387401342392,0.4612876176834106,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556565523147583,0.5717732906341553,0.5717732906341553,1.0,1.0,-2.535156726837158,1.0168911218643188,1.5182656049728394,0.4456064999103546,0.0,0.0,1.0,220.61895751953125,225.0,74.4468994140625,-28490.265625,1879.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,309.2709655761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715108156204224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814980879426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3085484206676483,-5626.13427734375,304.1750793457031,0.7543526291847229,0.3666419982910156,0.336526095867157,293.1949768066406,297.1499938964844,293.1499938964844,0.2538294494152069,-5083.22265625,304.1686706542969,0.719118595123291,0.3134723007678985,0.3041922748088836,293.1068115234375,297.1499938964844,293.1499938964844,0.5058633685112,-6444.490234375,304.162109375,0.8567953705787659,0.5464556217193604,0.3858376741409302,293.0988464355469,297.1499938964844,293.1499938964844,0.6269209980964661,-10303.2080078125,304.164306640625,0.9064594507217408,0.6472696661949158,0.616764485836029,293.1551818847656,297.1499938964844,293.1499938964844,0.0574002973735332,-7627.51513671875,304.15478515625,0.4709838032722473,0.0937876552343368,0.4569073021411896,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436279296875,1.0,0.5561748743057251,0.5733581781387329,0.5733581781387329,1.0,1.0,-2.5213193893432617,1.012505292892456,1.5088140964508057,0.4441693127155304,0.0,0.0,1.0,223.93263244628903,228.0,82.07916259765625,-28497.07421875,1873.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083068847656,309.39019775390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713549494743347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813399377278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3085484206676483,-5626.13427734375,304.1750793457031,0.7543526291847229,0.3666419982910156,0.336526095867157,293.1949768066406,297.1499938964844,293.1499938964844,0.2538294494152069,-5083.22265625,304.1686706542969,0.719118595123291,0.3134723007678985,0.3041922748088836,293.1068115234375,297.1499938964844,293.1499938964844,0.5058633685112,-6444.490234375,304.162109375,0.8567953705787659,0.5464556217193604,0.3858376741409302,293.0988464355469,297.1499938964844,293.1499938964844,0.6269209980964661,-10303.2080078125,304.164306640625,0.9064594507217408,0.6472696661949158,0.616764485836029,293.1551818847656,297.1499938964844,293.1499938964844,0.0574002973735332,-7627.51513671875,304.15478515625,0.4709838032722473,0.0937876552343368,0.4569073021411896,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436279296875,1.0,0.5561748743057251,0.5733581781387329,0.5733581781387329,1.0,1.0,-2.5213193893432617,1.012505292892456,1.5088140964508057,0.4441693127155304,0.0,0.0,1.0,223.93263244628903,228.0,82.07916259765625,-28497.07421875,1873.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083068847656,309.39019775390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713549494743347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813399377278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434997558594,297.1499938964844,293.1499938964844,0.3028140068054199,-5542.56494140625,304.17626953125,0.7493457198143005,0.3625248968601227,0.3330172002315521,293.20672607421875,297.1499938964844,293.1499938964844,0.2492002993822097,-5008.50927734375,304.170166015625,0.7143730521202087,0.3099437355995178,0.3010624349117279,293.1163024902344,297.1499938964844,293.1499938964844,0.5023424029350281,-6408.57373046875,304.1639099121094,0.8536304831504822,0.5456227660179138,0.3853954076766968,293.1092834472656,297.1499938964844,293.1499938964844,0.6227058172225952,-10248.1474609375,304.1665344238281,0.9029107689857484,0.6464440822601318,0.6161801815032959,293.1604919433594,297.1499938964844,293.1499938964844,0.0561317540705204,-7515.56787109375,304.1553039550781,0.4661661982536316,0.0925777181982994,0.4522497951984405,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.4065856933594,1.0,0.5565636157989502,0.5750697255134583,0.5750697255134583,1.0,1.0,-2.506514549255371,1.007798433303833,1.498716115951538,0.4426019191741943,0.0,0.0,1.0,227.19772338867188,231.0,86.17797088623047,-28490.0859375,1865.3492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,309.5038757324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708022356033325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807789904996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434997558594,297.1499938964844,293.1499938964844,0.3028140068054199,-5542.56494140625,304.17626953125,0.7493457198143005,0.3625248968601227,0.3330172002315521,293.20672607421875,297.1499938964844,293.1499938964844,0.2492002993822097,-5008.50927734375,304.170166015625,0.7143730521202087,0.3099437355995178,0.3010624349117279,293.1163024902344,297.1499938964844,293.1499938964844,0.5023424029350281,-6408.57373046875,304.1639099121094,0.8536304831504822,0.5456227660179138,0.3853954076766968,293.1092834472656,297.1499938964844,293.1499938964844,0.6227058172225952,-10248.1474609375,304.1665344238281,0.9029107689857484,0.6464440822601318,0.6161801815032959,293.1604919433594,297.1499938964844,293.1499938964844,0.0561317540705204,-7515.56787109375,304.1553039550781,0.4661661982536316,0.0925777181982994,0.4522497951984405,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.4065856933594,1.0,0.5565636157989502,0.5750697255134583,0.5750697255134583,1.0,1.0,-2.506514549255371,1.007798433303833,1.498716115951538,0.4426019191741943,0.0,0.0,1.0,227.19772338867188,231.0,86.17797088623047,-28490.0859375,1865.3492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,309.5038757324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708022356033325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807789904996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481689453125,297.1499938964844,293.1499938964844,0.2999161183834076,-5500.23193359375,304.1767578125,0.7468649744987488,0.360425740480423,0.3312253057956695,293.2123718261719,297.1499938964844,293.1499938964844,0.2468301057815551,-4970.18017578125,304.1708068847656,0.7119022011756897,0.3081142902374267,0.2994349896907806,293.1208190917969,297.1499938964844,293.1499938964844,0.5005115866661072,-6389.943359375,304.1647033691406,0.852061927318573,0.545160174369812,0.3851413428783417,293.1142883300781,297.1499938964844,293.1499938964844,0.6205072402954102,-10219.5185546875,304.1675109863281,0.901183545589447,0.6459764838218689,0.6158353090286255,293.1629943847656,297.1499938964844,293.1499938964844,0.055478062480688,-7458.17578125,304.155517578125,0.46349036693573,0.0919527262449264,0.4498272836208343,290.4351806640625,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1831970214844,290.438232421875,1.0,0.5567148327827454,0.5759704113006592,0.5759704113006592,1.0,1.0,-2.498776435852051,1.0053317546844482,1.4934446811676023,0.4417704045772552,0.0,0.0,1.0,228.8153381347656,231.0,87.13247680664062,-28481.365234375,1860.952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,309.5583190917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751886606216431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852306541986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
