time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461760,293.25262451171875,297.1499938964844,293.1499938964844,0.2969054281711578,-5456.06103515625,304.1773681640625,0.7443992495536804,0.3583019971847534,0.3294110000133514,293.2178649902344,297.1499938964844,293.1499938964844,0.2443480491638183,-4929.88134765625,304.1715393066406,0.7093491554260254,0.3062447309494018,0.2977693378925323,293.1252136230469,297.1499938964844,293.1499938964844,0.4984815120697021,-6369.1845703125,304.1657409667969,0.8505028486251831,0.5446687340736389,0.3848675787448883,293.119140625,297.1499938964844,293.1499938964844,0.6180634498596191,-10187.5185546875,304.1687927246094,0.8994603753089905,0.6454746127128601,0.6154587864875793,293.1654052734375,297.1499938964844,293.1499938964844,0.0547907724976539,-7397.83349609375,304.15576171875,0.4606780707836151,0.0913159176707267,0.4473502337932586,290.4706420898437,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874389648437,290.4744873046875,1.0,0.5568413138389587,0.5768991708755493,0.5768991708755493,1.0,1.0,-2.4908382892608643,1.0027968883514404,1.4880414009094238,0.4409092366695404,0.0,0.0,1.0,230.4249420166016,234.0,95.02897644042967,-28500.71484375,1856.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626708984375,309.6441345214844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752472519874573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852901424281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2611083984375,297.1499938964844,293.1499938964844,0.2906233966350555,-5363.45361328125,304.1787109375,0.7395024299621582,0.3539795577526092,0.3257142901420593,293.2284240722656,297.1499938964844,293.1499938964844,0.2391139715909958,-4844.5224609375,304.1730651855469,0.7040367722511292,0.3023837506771087,0.2943218946456909,293.13360595703125,297.1499938964844,293.1499938964844,0.4939251244068146,-6322.5009765625,304.1680603027344,0.8474034667015076,0.5435922741889954,0.3842554986476898,293.12847900390625,297.1499938964844,293.1499938964844,0.6125574111938477,-10115.2763671875,304.17169189453125,0.8960161209106445,0.6443583965301514,0.6146013736724854,293.169921875,297.1499938964844,293.1499938964844,0.0533343330025672,-7270.23291015625,304.1562805175781,0.455068975687027,0.0900078564882278,0.4422374963760376,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.5554504394531,1.0,0.5570223331451416,0.5788403153419495,0.5788403153419495,1.0,1.0,-2.4743473529815674,0.99751216173172,1.4768351316452026,0.4390907883644104,0.0,0.0,1.0,233.6260681152344,222.0,107.7044906616211,-28524.431640625,1845.8807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,309.8074645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749503016471863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849888013675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611083984375,297.1499938964844,293.1499938964844,0.2906233966350555,-5363.45361328125,304.1787109375,0.7395024299621582,0.3539795577526092,0.3257142901420593,293.2284240722656,297.1499938964844,293.1499938964844,0.2391139715909958,-4844.5224609375,304.1730651855469,0.7040367722511292,0.3023837506771087,0.2943218946456909,293.13360595703125,297.1499938964844,293.1499938964844,0.4939251244068146,-6322.5009765625,304.1680603027344,0.8474034667015076,0.5435922741889954,0.3842554986476898,293.12847900390625,297.1499938964844,293.1499938964844,0.6125574111938477,-10115.2763671875,304.17169189453125,0.8960161209106445,0.6443583965301514,0.6146013736724854,293.169921875,297.1499938964844,293.1499938964844,0.0533343330025672,-7270.23291015625,304.1562805175781,0.455068975687027,0.0900078564882278,0.4422374963760376,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.5554504394531,1.0,0.5570223331451416,0.5788403153419495,0.5788403153419495,1.0,1.0,-2.4743473529815674,0.99751216173172,1.4768351316452026,0.4390907883644104,0.0,0.0,1.0,233.6260681152344,222.0,107.7044906616211,-28524.431640625,1845.8807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,309.8074645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749503016471863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849888013675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.2840381562709808,-5265.873046875,304.1801147460937,0.738142192363739,0.349629282951355,0.3217353224754333,293.2381896972656,297.1499938964844,293.1499938964844,0.233521357178688,-4752.88916015625,304.1746826171875,0.7023817896842957,0.2984158098697662,0.2905087172985077,293.1412658691406,297.1499938964844,293.1499938964844,0.4888763725757599,-6270.73486328125,304.17047119140625,0.8485332131385803,0.542453408241272,0.3834035992622375,293.1371154785156,297.1499938964844,293.1499938964844,0.6064727902412415,-10035.4052734375,304.1745910644531,0.8973748683929443,0.6431514024734497,0.6133944988250732,293.1738586425781,297.1499938964844,293.1499938964844,0.0516278930008411,-7122.2509765625,304.1570129394531,0.4529819786548614,0.0887063667178154,0.4358982145786285,290.6350402832031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392517089844,1.0,0.5526255369186401,0.5809512734413147,0.5809512734413147,1.0,1.0,-2.4548990726470947,0.9910282492637634,1.4638707637786863,0.4367356300354004,0.0,0.0,1.0,230.5355682373047,210.0,114.66728973388672,-28513.80859375,1805.006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,309.9609680175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.678964376449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890625809319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.2840381562709808,-5265.873046875,304.1801147460937,0.738142192363739,0.349629282951355,0.3217353224754333,293.2381896972656,297.1499938964844,293.1499938964844,0.233521357178688,-4752.88916015625,304.1746826171875,0.7023817896842957,0.2984158098697662,0.2905087172985077,293.1412658691406,297.1499938964844,293.1499938964844,0.4888763725757599,-6270.73486328125,304.17047119140625,0.8485332131385803,0.542453408241272,0.3834035992622375,293.1371154785156,297.1499938964844,293.1499938964844,0.6064727902412415,-10035.4052734375,304.1745910644531,0.8973748683929443,0.6431514024734497,0.6133944988250732,293.1738586425781,297.1499938964844,293.1499938964844,0.0516278930008411,-7122.2509765625,304.1570129394531,0.4529819786548614,0.0887063667178154,0.4358982145786285,290.6350402832031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392517089844,1.0,0.5526255369186401,0.5809512734413147,0.5809512734413147,1.0,1.0,-2.4548990726470947,0.9910282492637634,1.4638707637786863,0.4367356300354004,0.0,0.0,1.0,230.5355682373047,210.0,114.66728973388672,-28513.80859375,1805.006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,309.9609680175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.678964376449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890625809319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.2770488560199737,-5161.5322265625,304.1817321777344,0.7390257120132446,0.3453029990196228,0.3176326155662536,293.2470397949219,297.1499938964844,293.1499938964844,0.2275021225214004,-4653.55908203125,304.176513671875,0.7030591368675232,0.2943880558013916,0.2864838540554046,293.1480712890625,297.1499938964844,293.1499938964844,0.4830327928066253,-6210.544921875,304.17340087890625,0.852405846118927,0.5412909388542175,0.3824239075183868,293.1449584960937,297.1499938964844,293.1499938964844,0.5994040966033936,-9942.1533203125,304.1781921386719,0.9018198847770692,0.6418883204460144,0.6119844913482666,293.177001953125,297.1499938964844,293.1499938964844,0.0497495159506797,-6960.0966796875,304.1578063964844,0.4532147645950317,0.0874615535140037,0.4290754497051239,290.73297119140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381286621094,1.0,0.5458916425704956,0.5831841826438904,0.5831841826438904,1.0,1.0,-2.434067249298096,0.984002947807312,1.4500643014907837,0.4340963959693908,0.0,0.0,1.0,223.5851593017578,198.0,133.18218994140625,-28543.599609375,1746.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959655761719,310.1718139648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787394285202026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888342904858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.2770488560199737,-5161.5322265625,304.1817321777344,0.7390257120132446,0.3453029990196228,0.3176326155662536,293.2470397949219,297.1499938964844,293.1499938964844,0.2275021225214004,-4653.55908203125,304.176513671875,0.7030591368675232,0.2943880558013916,0.2864838540554046,293.1480712890625,297.1499938964844,293.1499938964844,0.4830327928066253,-6210.544921875,304.17340087890625,0.852405846118927,0.5412909388542175,0.3824239075183868,293.1449584960937,297.1499938964844,293.1499938964844,0.5994040966033936,-9942.1533203125,304.1781921386719,0.9018198847770692,0.6418883204460144,0.6119844913482666,293.177001953125,297.1499938964844,293.1499938964844,0.0497495159506797,-6960.0966796875,304.1578063964844,0.4532147645950317,0.0874615535140037,0.4290754497051239,290.73297119140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381286621094,1.0,0.5458916425704956,0.5831841826438904,0.5831841826438904,1.0,1.0,-2.434067249298096,0.984002947807312,1.4500643014907837,0.4340963959693908,0.0,0.0,1.0,223.5851593017578,198.0,133.18218994140625,-28543.599609375,1746.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959655761719,310.1718139648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787394285202026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888342904858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.269936740398407,-5054.79931640625,304.1829833984375,0.7412955164909363,0.3409869968891144,0.3134637773036957,293.25506591796875,297.1499938964844,293.1499938964844,0.2213119119405746,-4550.86474609375,304.177978515625,0.7051435708999634,0.2902976274490356,0.2823192179203033,293.1542358398437,297.1499938964844,293.1499938964844,0.4768038988113403,-6146.427734375,304.17596435546875,0.8580519556999207,0.540091872215271,0.3813598155975342,293.1521301269531,297.1499938964844,293.1499938964844,0.591833770275116,-9842.4267578125,304.181396484375,0.9083730578422546,0.6405600309371948,0.6104321479797363,293.17950439453125,297.1499938964844,293.1499938964844,0.0478157065808773,-6794.142578125,304.1584167480469,0.4549368619918823,0.086265780031681,0.4221019744873047,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421630859375,1.0,0.5377419590950012,0.5855170488357544,0.5855170488357544,1.0,1.0,-2.412534713745117,0.9767075181007384,1.4358272552490234,0.4313159584999084,0.0,0.0,1.0,214.56423950195312,186.0,141.50196838378906,-28550.072265625,1679.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0920104980469,310.3669738769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778703927993774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879522698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.269936740398407,-5054.79931640625,304.1829833984375,0.7412955164909363,0.3409869968891144,0.3134637773036957,293.25506591796875,297.1499938964844,293.1499938964844,0.2213119119405746,-4550.86474609375,304.177978515625,0.7051435708999634,0.2902976274490356,0.2823192179203033,293.1542358398437,297.1499938964844,293.1499938964844,0.4768038988113403,-6146.427734375,304.17596435546875,0.8580519556999207,0.540091872215271,0.3813598155975342,293.1521301269531,297.1499938964844,293.1499938964844,0.591833770275116,-9842.4267578125,304.181396484375,0.9083730578422546,0.6405600309371948,0.6104321479797363,293.17950439453125,297.1499938964844,293.1499938964844,0.0478157065808773,-6794.142578125,304.1584167480469,0.4549368619918823,0.086265780031681,0.4221019744873047,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421630859375,1.0,0.5377419590950012,0.5855170488357544,0.5855170488357544,1.0,1.0,-2.412534713745117,0.9767075181007384,1.4358272552490234,0.4313159584999084,0.0,0.0,1.0,214.56423950195312,186.0,141.50196838378906,-28550.072265625,1679.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0920104980469,310.3669738769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778703927993774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879522698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2664077877998352,-5001.66162109375,304.18341064453125,0.7428209781646729,0.3388316631317138,0.3113645613193512,293.2588195800781,297.1499938964844,293.1499938964844,0.2182160168886184,-4499.3251953125,304.1784973144531,0.7065660357475281,0.288228303194046,0.2801959812641144,293.1570739746094,297.1499938964844,293.1499938964844,0.4736651182174682,-6114.16357421875,304.17694091796875,0.8613981604576111,0.5394796133041382,0.3808053135871887,293.1554870605469,297.1499938964844,293.1499938964844,0.588007390499115,-9792.1337890625,304.1826171875,0.912400245666504,0.6398746967315674,0.6096170544624329,293.1806030273437,297.1499938964844,293.1499938964844,0.0468500740826129,-6711.68115234375,304.1586608886719,0.4562245905399322,0.0856815576553344,0.4185958802700043,290.8885498046875,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206726074219,290.8937072753906,1.0,0.5333195328712463,0.5867159962654114,0.5867159962654114,1.0,1.0,-2.401604652404785,0.9729959964752196,1.4286086559295654,0.4298894107341766,0.0,0.0,1.0,209.5870361328125,186.0,142.51206970214844,-28545.078125,1644.618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1824951171875,310.4581298828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820268630981445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921705207787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2628233432769775,-4947.46533203125,304.183837890625,0.7445681095123291,0.3366771638393402,0.3092587292194366,293.2624206542969,297.1499938964844,293.1499938964844,0.2150606662034988,-4446.58056640625,304.1790771484375,0.7081946730613708,0.2861426174640655,0.2780494689941406,293.1597900390625,297.1499938964844,293.1499938964844,0.4703820943832397,-6080.31640625,304.1780090332031,0.865050733089447,0.538857638835907,0.3802388310432434,293.15869140625,297.1499938964844,293.1499938964844,0.5839989185333252,-9739.2861328125,304.1839904785156,0.9168702960014344,0.63917475938797,0.608781099319458,293.1815490722656,297.1499938964844,293.1499938964844,0.0458688139915466,-6627.94140625,304.15887451171875,0.4577556550502777,0.0851040333509445,0.4150857031345367,290.9430847167969,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237548828125,290.94903564453125,1.0,0.5287273526191711,0.5879347324371338,0.5879347324371338,1.0,1.0,-2.390594244003296,0.969252109527588,1.4213422536849976,0.4284430742263794,0.0,0.0,1.0,204.4049072265625,174.0,149.4552459716797,-28565.462890625,1608.7733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050537109375,310.5780639648437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6818140745162964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919545703567,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2555483877658844,-4836.875,304.1846618652344,0.7486789226531982,0.3323670327663421,0.3050306737422943,293.2691955566406,297.1499938964844,293.1499938964844,0.208624467253685,-4338.4013671875,304.1800842285156,0.7119281888008118,0.2819189429283142,0.2736906111240387,293.1648864746094,297.1499938964844,293.1499938964844,0.4634646773338318,-6008.830078125,304.18017578125,0.8732171058654785,0.5375739932060242,0.3790678679943084,293.164794921875,297.1499938964844,293.1499938964844,0.5755317211151123,-9627.412109375,304.1867370605469,0.92696613073349,0.637718915939331,0.6070427298545837,293.1832275390625,297.1499938964844,293.1499938964844,0.043876226991415,-6458.08837890625,304.1592102050781,0.4614919424057007,0.0839635729789733,0.4080612361431122,291.06024169921875,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0661926269531,1.0,0.5191391110420227,0.5904293656349182,0.5904293656349182,1.0,1.0,-2.368345022201538,0.9616683721542358,1.4066766500473022,0.4254908263683319,0.0,0.0,1.0,193.61672973632807,162.0,159.0098419189453,-28586.28125,1535.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5318298339844,310.8020935058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.680860161781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909865187481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2555483877658844,-4836.875,304.1846618652344,0.7486789226531982,0.3323670327663421,0.3050306737422943,293.2691955566406,297.1499938964844,293.1499938964844,0.208624467253685,-4338.4013671875,304.1800842285156,0.7119281888008118,0.2819189429283142,0.2736906111240387,293.1648864746094,297.1499938964844,293.1499938964844,0.4634646773338318,-6008.830078125,304.18017578125,0.8732171058654785,0.5375739932060242,0.3790678679943084,293.164794921875,297.1499938964844,293.1499938964844,0.5755317211151123,-9627.412109375,304.1867370605469,0.92696613073349,0.637718915939331,0.6070427298545837,293.1832275390625,297.1499938964844,293.1499938964844,0.043876226991415,-6458.08837890625,304.1592102050781,0.4614919424057007,0.0839635729789733,0.4080612361431122,291.06024169921875,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0661926269531,1.0,0.5191391110420227,0.5904293656349182,0.5904293656349182,1.0,1.0,-2.368345022201538,0.9616683721542358,1.4066766500473022,0.4254908263683319,0.0,0.0,1.0,193.61672973632807,162.0,159.0098419189453,-28586.28125,1535.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5318298339844,310.8020935058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.680860161781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909865187481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.29376220703125,297.1499938964844,293.1499938964844,0.2484375089406967,-4728.228515625,304.1849670410156,0.7535953521728516,0.3280623257160187,0.3007921576499939,293.27545166015625,297.1499938964844,293.1499938964844,0.2022738009691238,-4231.07763671875,304.1806335449219,0.7161670327186584,0.2776296138763428,0.269254595041275,293.1695861816406,297.1499938964844,293.1499938964844,0.4566085934638977,-5938.02294921875,304.1815185546875,0.8824992775917053,0.536245584487915,0.3778540194034576,293.17041015625,297.1499938964844,293.1499938964844,0.5671120882034302,-9516.34765625,304.1885070800781,0.9383166432380676,0.6362004280090332,0.6052286624908447,293.18463134765625,297.1499938964844,293.1499938964844,0.0419171638786792,-6291.62841796875,304.159423828125,0.4659606218338012,0.082835666835308,0.4010368883609772,291.1744689941406,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.18023681640625,1.0,0.5091360807418823,0.5929933786392212,0.5929933786392212,1.0,1.0,-2.345848560333252,0.9539726376533508,1.3918758630752563,0.4224641025066376,0.0,0.0,0.9949169158935548,182.4816436767578,150.0,158.40432739257812,-28579.65234375,1462.676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315979003906,311.00225830078125,278.1499938964844,0.0,18000.0,315.2300109863281,32500.6484375,36000.0,0.0,0.0,0.6841222643852234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831605672836304,1.831633448600769,-2.772187144728377e-05,0.0,0.0006942971376702,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.29376220703125,297.1499938964844,293.1499938964844,0.2484375089406967,-4728.228515625,304.1849670410156,0.7535953521728516,0.3280623257160187,0.3007921576499939,293.27545166015625,297.1499938964844,293.1499938964844,0.2022738009691238,-4231.07763671875,304.1806335449219,0.7161670327186584,0.2776296138763428,0.269254595041275,293.1695861816406,297.1499938964844,293.1499938964844,0.4566085934638977,-5938.02294921875,304.1815185546875,0.8824992775917053,0.536245584487915,0.3778540194034576,293.17041015625,297.1499938964844,293.1499938964844,0.5671120882034302,-9516.34765625,304.1885070800781,0.9383166432380676,0.6362004280090332,0.6052286624908447,293.18463134765625,297.1499938964844,293.1499938964844,0.0419171638786792,-6291.62841796875,304.159423828125,0.4659606218338012,0.082835666835308,0.4010368883609772,291.1744689941406,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.18023681640625,1.0,0.5091360807418823,0.5929933786392212,0.5929933786392212,1.0,1.0,-2.345848560333252,0.9539726376533508,1.3918758630752563,0.4224641025066376,0.0,0.0,0.9949169158935548,182.4816436767578,150.0,158.40432739257812,-28579.65234375,1462.676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315979003906,311.00225830078125,278.1499938964844,0.0,18000.0,315.2300109863281,32500.6484375,36000.0,0.0,0.0,0.6841222643852234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831605672836304,1.831633448600769,-2.772187144728377e-05,0.0,0.0006942971376702,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2413306385278701,-4618.84130859375,304.1851501464844,0.7593663334846497,0.3237676918506622,0.2965548038482666,293.2812194824219,297.1499938964844,293.1499938964844,0.1958812475204467,-4122.2255859375,304.1810913085937,0.7209096550941467,0.2732798159122467,0.2647528946399688,293.17388916015625,297.1499938964844,293.1499938964844,0.4495269060134887,-5864.578125,304.1828308105469,0.8929182291030884,0.5348731875419617,0.3766053318977356,293.1756591796875,297.1499938964844,293.1499938964844,0.5583969950675964,-9400.9150390625,304.1902160644531,0.9505841732025146,0.6346222758293152,0.6033526659011841,293.18585205078125,297.1499938964844,293.1499938964844,0.0399543717503547,-6124.5869140625,304.1595458984375,0.4706820249557495,0.0817148014903068,0.3940143287181854,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2999267578125,1.0,0.498808205127716,0.5956194400787354,0.5956194400787354,1.0,1.0,-2.3231608867645264,0.9461795687675476,1.376981258392334,0.4193686842918396,0.0,0.0,0.9679388999938964,171.1610565185547,138.0,165.33395385742188,-28597.02734375,1389.6898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.2431335449219,278.1499938964844,0.0,18000.0,315.2300109863281,33409.0390625,36000.0,0.0,0.0,0.6831082105636597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281669616699217,1.8281948566436768,-2.785088145174086e-05,0.0,0.0006932680262252,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2413306385278701,-4618.84130859375,304.1851501464844,0.7593663334846497,0.3237676918506622,0.2965548038482666,293.2812194824219,297.1499938964844,293.1499938964844,0.1958812475204467,-4122.2255859375,304.1810913085937,0.7209096550941467,0.2732798159122467,0.2647528946399688,293.17388916015625,297.1499938964844,293.1499938964844,0.4495269060134887,-5864.578125,304.1828308105469,0.8929182291030884,0.5348731875419617,0.3766053318977356,293.1756591796875,297.1499938964844,293.1499938964844,0.5583969950675964,-9400.9150390625,304.1902160644531,0.9505841732025146,0.6346222758293152,0.6033526659011841,293.18585205078125,297.1499938964844,293.1499938964844,0.0399543717503547,-6124.5869140625,304.1595458984375,0.4706820249557495,0.0817148014903068,0.3940143287181854,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2999267578125,1.0,0.498808205127716,0.5956194400787354,0.5956194400787354,1.0,1.0,-2.3231608867645264,0.9461795687675476,1.376981258392334,0.4193686842918396,0.0,0.0,0.9679388999938964,171.1610565185547,138.0,165.33395385742188,-28597.02734375,1389.6898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.2431335449219,278.1499938964844,0.0,18000.0,315.2300109863281,33409.0390625,36000.0,0.0,0.0,0.6831082105636597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281669616699217,1.8281948566436768,-2.785088145174086e-05,0.0,0.0006932680262252,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2344167977571487,-4511.81689453125,304.1849365234375,0.7661001682281494,0.3194856345653534,0.2923235297203064,293.2865600585937,297.1499938964844,293.1499938964844,0.1896049380302429,-4014.6923828125,304.18115234375,0.7262384295463562,0.2688718736171722,0.2601912915706634,293.1778869628906,297.1499938964844,293.1499938964844,0.4425511658191681,-5792.17138671875,304.1835021972656,0.9045560359954834,0.5334550738334656,0.3753208816051483,293.1805114746094,297.1499938964844,293.1499938964844,0.5497912168502808,-9286.9091796875,304.1911315917969,0.9634326696395874,0.6329830288887024,0.6014134287834167,293.1868591308594,297.1499938964844,293.1499938964844,0.0380372293293476,-5961.1142578125,304.1595458984375,0.4755908548831939,0.080597773194313,0.386993408203125,291.409912109375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.415771484375,1.0,0.4881985485553741,0.5983023643493652,0.5983023643493652,1.0,1.0,-2.300292015075684,0.9382856488227844,1.3620063066482544,0.4162023365497589,0.0,0.0,0.9254364371299744,159.74441528320312,126.0,161.50962829589844,-28573.970703125,1317.402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35408.015625,36000.0,0.0,0.0,0.6813807487487793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820550799369812,1.820578932762146,-2.8134198146290142e-05,0.0,0.0006915148114785,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2344167977571487,-4511.81689453125,304.1849365234375,0.7661001682281494,0.3194856345653534,0.2923235297203064,293.2865600585937,297.1499938964844,293.1499938964844,0.1896049380302429,-4014.6923828125,304.18115234375,0.7262384295463562,0.2688718736171722,0.2601912915706634,293.1778869628906,297.1499938964844,293.1499938964844,0.4425511658191681,-5792.17138671875,304.1835021972656,0.9045560359954834,0.5334550738334656,0.3753208816051483,293.1805114746094,297.1499938964844,293.1499938964844,0.5497912168502808,-9286.9091796875,304.1911315917969,0.9634326696395874,0.6329830288887024,0.6014134287834167,293.1868591308594,297.1499938964844,293.1499938964844,0.0380372293293476,-5961.1142578125,304.1595458984375,0.4755908548831939,0.080597773194313,0.386993408203125,291.409912109375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.415771484375,1.0,0.4881985485553741,0.5983023643493652,0.5983023643493652,1.0,1.0,-2.300292015075684,0.9382856488227844,1.3620063066482544,0.4162023365497589,0.0,0.0,0.9254364371299744,159.74441528320312,126.0,161.50962829589844,-28573.970703125,1317.402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35408.015625,36000.0,0.0,0.0,0.6813807487487793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820550799369812,1.820578932762146,-2.8134198146290142e-05,0.0,0.0006915148114785,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2311503887176513,-4461.16259765625,304.1845092773437,0.7698792219161987,0.3173509836196899,0.2902122437953949,293.2890930175781,297.1499938964844,293.1499938964844,0.1866059899330139,-3963.18505859375,304.1809387207031,0.7291710376739502,0.2666471004486084,0.2578895688056946,293.1797790527344,297.1499938964844,293.1499938964844,0.4393276572227478,-5758.8515625,304.1832580566406,0.9112133383750916,0.5327333807945251,0.374668151140213,293.1828308105469,297.1499938964844,293.1499938964844,0.5458049774169922,-9234.3876953125,304.1908569335937,0.969976007938385,0.6321462392807007,0.6004250049591064,293.18731689453125,297.1499938964844,293.1499938964844,0.0371248088777065,-5883.33740234375,304.15948486328125,0.4781332015991211,0.080040268599987,0.3834836483001709,291.461669921875,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2478942871094,291.4657287597656,1.0,0.4827952980995178,0.5996628999710083,0.5996628999710083,1.0,1.0,-2.2888033390045166,0.9343042373657228,1.3544992208480835,0.4145939946174621,0.0,0.0,0.8993872404098511,154.01577758789062,126.0,146.36062622070312,-28492.271484375,1281.6063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3157653808594,311.533935546875,278.1499938964844,0.0,18000.0,315.7099914550781,36431.921875,36000.0,0.0,0.0,0.6850374341011047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8001739978790283,1.8002018928527832,-2.791773295029997e-05,0.0,0.0006952258991077,0.0,0.0,667.4800415039062,0.0,0.0,0.0,0.990022838115692,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2284050583839416,-4418.98681640625,304.1832275390625,0.7739694118499756,0.3152249753475189,0.2881059646606445,293.29150390625,297.1499938964844,293.1499938964844,0.1840162873268127,-3919.041015625,304.1800231933594,0.7323201894760132,0.2644106149673462,0.2555751800537109,293.1815185546875,297.1499938964844,293.1499938964844,0.4370292127132416,-5735.79296875,304.1813659667969,0.9185959100723268,0.5320143699645996,0.3740128576755523,293.1849365234375,297.1499938964844,293.1499938964844,0.5429461002349854,-9198.025390625,304.1886291503906,0.9765493273735046,0.6313119530677795,0.5994315147399902,293.187744140625,297.1499938964844,293.1499938964844,0.0363358557224273,-5817.048828125,304.1591796875,0.4807571470737457,0.0794834867119789,0.3799751102924347,291.4893493652344,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.25018310546875,291.4914855957031,1.0,0.4773293733596802,0.6010335087776184,0.6010335087776184,1.0,1.0,-2.277298212051392,0.930306077003479,1.346992015838623,0.4129711091518402,0.0,0.0,0.8739097118377686,148.27818298339844,114.0,110.22167205810548,-28356.81640625,1246.0853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4754943847656,311.6188049316406,278.1499938964844,0.0,18000.0,315.7099914550781,36890.64453125,36000.0,0.0,0.0,0.6840732097625732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7566016912460327,1.7566287517547607,-2.7080377549282275e-05,0.0,0.0006942473701201,0.0,0.0,628.1011352539062,0.0,0.0,0.0,0.9693921208381652,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2237820625305175,-4348.51904296875,304.1798400878906,0.7832222580909729,0.3110000491142273,0.2839169502258301,293.2960510253906,297.1499938964844,293.1499938964844,0.1794914007186889,-3842.335205078125,304.17755126953125,0.7394222021102905,0.2599040269851684,0.2509131729602813,293.1845703125,297.1499938964844,293.1499938964844,0.4340097904205322,-5706.767578125,304.1759033203125,0.9351961612701416,0.5305951237678528,0.372713565826416,293.1886901855469,297.1499938964844,293.1499938964844,0.5391733646392822,-9152.3828125,304.1819763183594,0.9896398186683656,0.6296669840812683,0.5974629521369934,293.1885070800781,297.1499938964844,293.1499938964844,0.0349564142525196,-5702.71875,304.1584167480469,0.4863632321357727,0.0783723667263984,0.372963011264801,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.504638671875,1.0,0.4662153124809265,0.6037978529930115,0.6037978529930115,1.0,1.0,-2.2543177604675293,0.9222888350486756,1.3320289850234983,0.4096966087818146,0.0,0.0,0.8249669075012207,136.78182983398438,102.0,38.809207916259766,-27998.43359375,1175.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85748291015625,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.55078125,36000.0,0.0,0.0,0.6804518699645996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6433730125427246,1.6433978080749512,-2.483780917827972e-05,0.0,0.0006905721966177,0.0,0.0,531.2244262695312,0.0,0.0,0.0,0.9161380529403688,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2237820625305175,-4348.51904296875,304.1798400878906,0.7832222580909729,0.3110000491142273,0.2839169502258301,293.2960510253906,297.1499938964844,293.1499938964844,0.1794914007186889,-3842.335205078125,304.17755126953125,0.7394222021102905,0.2599040269851684,0.2509131729602813,293.1845703125,297.1499938964844,293.1499938964844,0.4340097904205322,-5706.767578125,304.1759033203125,0.9351961612701416,0.5305951237678528,0.372713565826416,293.1886901855469,297.1499938964844,293.1499938964844,0.5391733646392822,-9152.3828125,304.1819763183594,0.9896398186683656,0.6296669840812683,0.5974629521369934,293.1885070800781,297.1499938964844,293.1499938964844,0.0349564142525196,-5702.71875,304.1584167480469,0.4863632321357727,0.0783723667263984,0.372963011264801,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.504638671875,1.0,0.4662153124809265,0.6037978529930115,0.6037978529930115,1.0,1.0,-2.2543177604675293,0.9222888350486756,1.3320289850234983,0.4096966087818146,0.0,0.0,0.8249669075012207,136.78182983398438,102.0,38.809207916259766,-27998.43359375,1175.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85748291015625,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.55078125,36000.0,0.0,0.0,0.6804518699645996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6433730125427246,1.6433978080749512,-2.483780917827972e-05,0.0,0.0006905721966177,0.0,0.0,531.2244262695312,0.0,0.0,0.0,0.9161380529403688,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.220009759068489,-4291.55224609375,304.1761779785156,0.793251097202301,0.3068162798881531,0.2797804176807403,293.3002014160156,297.1499938964844,293.1499938964844,0.17559115588665,-3776.591064453125,304.17486572265625,0.7471300959587097,0.2553639709949493,0.2462337911128997,293.1871643066406,297.1499938964844,293.1499938964844,0.4325802624225616,-5694.638671875,304.1696472167969,0.9524157047271729,0.5291959643363953,0.3714432120323181,293.19091796875,297.1499938964844,293.1499938964844,0.5338513255119324,-9078.8251953125,304.1810302734375,0.9990000128746032,0.6282235383987427,0.5913899540901184,293.1890869140625,297.1499938964844,293.1499938964844,0.0337854623794555,-5607.30908203125,304.1575622558594,0.492188423871994,0.0772797986865043,0.3660964667797088,291.4829406738281,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.2580871582031,291.4814147949219,1.0,0.4547023773193359,0.6067529916763306,0.6067529916763306,1.0,1.0,-2.227235794067383,0.9124348163604736,1.3148009777069092,0.4056997001171112,0.0,0.0,0.7818176746368408,125.78789520263672,105.0,-12.975595474243164,-27554.46875,1104.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3155517578125,311.97955322265625,278.1499938964844,0.0,18000.0,315.2300109863281,37386.6015625,36000.0,0.0,0.0,0.6695849895477295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178371667861938,1.517859697341919,-2.244494680780917e-05,0.0,0.0006795436493121,0.0,0.0,435.8400573730469,0.0,0.0,0.0,0.8580411672592163,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.220009759068489,-4291.55224609375,304.1761779785156,0.793251097202301,0.3068162798881531,0.2797804176807403,293.3002014160156,297.1499938964844,293.1499938964844,0.17559115588665,-3776.591064453125,304.17486572265625,0.7471300959587097,0.2553639709949493,0.2462337911128997,293.1871643066406,297.1499938964844,293.1499938964844,0.4325802624225616,-5694.638671875,304.1696472167969,0.9524157047271729,0.5291959643363953,0.3714432120323181,293.19091796875,297.1499938964844,293.1499938964844,0.5338513255119324,-9078.8251953125,304.1810302734375,0.9990000128746032,0.6282235383987427,0.5913899540901184,293.1890869140625,297.1499938964844,293.1499938964844,0.0337854623794555,-5607.30908203125,304.1575622558594,0.492188423871994,0.0772797986865043,0.3660964667797088,291.4829406738281,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.2580871582031,291.4814147949219,1.0,0.4547023773193359,0.6067529916763306,0.6067529916763306,1.0,1.0,-2.227235794067383,0.9124348163604736,1.3148009777069092,0.4056997001171112,0.0,0.0,0.7818176746368408,125.78789520263672,105.0,-12.975595474243164,-27554.46875,1104.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3155517578125,311.97955322265625,278.1499938964844,0.0,18000.0,315.2300109863281,37386.6015625,36000.0,0.0,0.0,0.6695849895477295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178371667861938,1.517859697341919,-2.244494680780917e-05,0.0,0.0006795436493121,0.0,0.0,435.8400573730469,0.0,0.0,0.0,0.8580411672592163,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2167251259088516,-4242.001953125,304.1729431152344,0.7954509258270264,0.3025854825973511,0.2758771777153015,293.3042907714844,297.1499938964844,293.1499938964844,0.1720653474330902,-3717.09228515625,304.1724548339844,0.7480181455612183,0.2507296800613403,0.2417487204074859,293.1898193359375,297.1499938964844,293.1499938964844,0.431943416595459,-5690.474609375,304.1641540527344,0.9589591026306152,0.5277175903320312,0.3703337907791137,293.17791748046875,297.1499938964844,293.1499938964844,0.5212013721466064,-8907.7578125,304.19097900390625,0.9990000128746032,0.6297983527183533,0.5784890055656433,293.1897277832031,297.1499938964844,293.1499938964844,0.0328893363475799,-5534.97607421875,304.1565246582031,0.4933279454708099,0.0761591866612434,0.3604297339916229,291.4492492675781,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.4463806152344,1.0,0.4471575021743774,0.609943687915802,0.609943687915802,1.0,1.0,-2.1929543018341064,0.8994974493980408,1.2934569120407104,0.3998450636863708,0.0,0.0,0.7437552809715271,120.74649810791016,108.0,-43.685943603515625,-26996.1015625,1049.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7746276855469,312.14971923828125,278.1499938964844,0.0,18000.0,315.2300109863281,37320.55859375,36000.0,0.0,0.0,0.6597508192062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940585851669312,1.3940788507461548,-2.024129935307428e-05,0.0,0.0006695632473565,0.0,0.0,354.1975402832031,0.0,0.0,0.0,0.8018224835395813,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2167251259088516,-4242.001953125,304.1729431152344,0.7954509258270264,0.3025854825973511,0.2758771777153015,293.3042907714844,297.1499938964844,293.1499938964844,0.1720653474330902,-3717.09228515625,304.1724548339844,0.7480181455612183,0.2507296800613403,0.2417487204074859,293.1898193359375,297.1499938964844,293.1499938964844,0.431943416595459,-5690.474609375,304.1641540527344,0.9589591026306152,0.5277175903320312,0.3703337907791137,293.17791748046875,297.1499938964844,293.1499938964844,0.5212013721466064,-8907.7578125,304.19097900390625,0.9990000128746032,0.6297983527183533,0.5784890055656433,293.1897277832031,297.1499938964844,293.1499938964844,0.0328893363475799,-5534.97607421875,304.1565246582031,0.4933279454708099,0.0761591866612434,0.3604297339916229,291.4492492675781,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.4463806152344,1.0,0.4471575021743774,0.609943687915802,0.609943687915802,1.0,1.0,-2.1929543018341064,0.8994974493980408,1.2934569120407104,0.3998450636863708,0.0,0.0,0.7437552809715271,120.74649810791016,108.0,-43.685943603515625,-26996.1015625,1049.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7746276855469,312.14971923828125,278.1499938964844,0.0,18000.0,315.2300109863281,37320.55859375,36000.0,0.0,0.0,0.6597508192062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940585851669312,1.3940788507461548,-2.024129935307428e-05,0.0,0.0006695632473565,0.0,0.0,354.1975402832031,0.0,0.0,0.0,0.8018224835395813,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137906104326248,-4197.8662109375,304.1701965332031,0.7943543791770935,0.298245757818222,0.2719496190547943,293.3087463378906,297.1499938964844,293.1499938964844,0.1687572300434112,-3661.267578125,304.1705017089844,0.7459415197372437,0.2459187060594558,0.2371814399957656,293.1928405761719,297.1499938964844,293.1499938964844,0.4320520162582397,-5693.86669921875,304.1593017578125,0.9613701105117798,0.5260933041572571,0.3691801428794861,293.1627502441406,297.1499938964844,293.1499938964844,0.5164400935173035,-8848.177734375,304.1849975585937,0.9990000128746032,0.6321766376495361,0.5725494623184204,293.1907958984375,297.1499938964844,293.1499938964844,0.0320613607764244,-5468.99365234375,304.1557312011719,0.492329478263855,0.0749375522136688,0.3546981811523437,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3940124511719,1.0,0.4422668814659118,0.6129143238067627,0.6129143238067627,1.0,1.0,-2.167341470718384,0.8902192711830139,1.2771222591400146,0.3958434462547302,0.0,0.0,0.7142283320426941,118.18651580810548,111.0,-65.12639617919922,-26545.3359375,1014.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2539367675781,312.33453369140625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.50390625,36000.0,0.0,0.0,0.6478133797645569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887581586837769,1.2887766361236572,-1.847129715315532e-05,0.0,0.0006574481958523,0.0,0.0,293.5396728515625,0.0,0.0,0.0,0.7549789547920227,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137906104326248,-4197.8662109375,304.1701965332031,0.7943543791770935,0.298245757818222,0.2719496190547943,293.3087463378906,297.1499938964844,293.1499938964844,0.1687572300434112,-3661.267578125,304.1705017089844,0.7459415197372437,0.2459187060594558,0.2371814399957656,293.1928405761719,297.1499938964844,293.1499938964844,0.4320520162582397,-5693.86669921875,304.1593017578125,0.9613701105117798,0.5260933041572571,0.3691801428794861,293.1627502441406,297.1499938964844,293.1499938964844,0.5164400935173035,-8848.177734375,304.1849975585937,0.9990000128746032,0.6321766376495361,0.5725494623184204,293.1907958984375,297.1499938964844,293.1499938964844,0.0320613607764244,-5468.99365234375,304.1557312011719,0.492329478263855,0.0749375522136688,0.3546981811523437,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3940124511719,1.0,0.4422668814659118,0.6129143238067627,0.6129143238067627,1.0,1.0,-2.167341470718384,0.8902192711830139,1.2771222591400146,0.3958434462547302,0.0,0.0,0.7142283320426941,118.18651580810548,111.0,-65.12639617919922,-26545.3359375,1014.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2539367675781,312.33453369140625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.50390625,36000.0,0.0,0.0,0.6478133797645569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887581586837769,1.2887766361236572,-1.847129715315532e-05,0.0,0.0006574481958523,0.0,0.0,293.5396728515625,0.0,0.0,0.0,0.7549789547920227,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123288661241531,-4175.7451171875,304.169189453125,0.7928696870803833,0.2960159480571747,0.2699682414531708,293.3111877441406,297.1499938964844,293.1499938964844,0.1670794785022735,-3632.790283203125,304.1698303222656,0.7440584897994995,0.243426889181137,0.2348534762859344,293.1944274902344,297.1499938964844,293.1499938964844,0.4321619570255279,-5695.92919921875,304.15740966796875,0.9614574313163756,0.5252387523651123,0.3685898780822754,293.1575927734375,297.1499938964844,293.1499938964844,0.5160336494445801,-8846.4013671875,304.17938232421875,0.9990000128746032,0.6330276727676392,0.5714840888977051,293.19140625,297.1499938964844,293.1499938964844,0.0316492766141891,-5436.013671875,304.15545654296875,0.4912333786487579,0.0743027105927467,0.3518241941928863,291.3702087402344,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,293.26129150390625,291.3670654296875,1.0,0.4405693709850311,0.6143391728401184,0.6143391728401184,1.0,1.0,-2.1567232608795166,0.8864983320236206,1.2702250480651855,0.3942951560020447,0.0,0.0,0.7022532820701599,117.55948638916016,111.0,-69.74542999267578,-26354.40234375,1001.5637817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4796142578125,312.4231262207031,278.1499938964844,0.0,18000.0,314.75,36946.578125,36000.0,0.0,0.0,0.636478841304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448546886444092,1.2448724508285522,-1.7765765733201988e-05,0.0,0.0006459451396949,0.0,0.0,270.5481872558594,0.0,0.0,0.0,0.7357303500175476,4.0,0.0,1.0
