time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2108763754367828,-4153.732421875,304.1683349609375,0.7908485531806946,0.293729156255722,0.2679475247859955,293.3138732910156,297.1499938964844,293.1499938964844,0.165385901927948,-3603.982666015625,304.1693115234375,0.7416926026344299,0.240857183933258,0.2324668169021606,293.196044921875,297.1499938964844,293.1499938964844,0.4323688447475433,-5698.95556640625,304.1556701660156,0.9609401822090148,0.5243579745292664,0.3679896593093872,293.1547546386719,297.1499938964844,293.1499938964844,0.5168191194534302,-8861.3115234375,304.1725769042969,0.9990000128746032,0.6334949731826782,0.5714402794837952,293.1920471191406,297.1499938964844,293.1499938964844,0.0312449932098388,-5403.7255859375,304.1551818847656,0.4898076057434082,0.073651947081089,0.348939299583435,291.3410949707031,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2631225585937,291.3373107910156,1.0,0.4392620027065277,0.615730881690979,0.615730881690979,1.0,1.0,-2.1471896171569824,0.8832277059555054,1.263961911201477,0.3929689824581146,0.0,0.0,0.6923937201499939,117.2768783569336,114.0,-77.22879028320312,-26158.958984375,991.0853881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.64996337890625,312.4732666015625,278.1499938964844,0.0,18000.0,314.75,36808.68359375,36000.0,0.0,0.0,0.6291404366493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207051396369934,1.2070685625076294,-1.7171721992781386e-05,0.0,0.0006384975276887,0.0,0.0,251.76812744140625,0.0,0.0,0.0,0.7193315625190735,4.0,0.0,1.0
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.207883670926094,-4108.02880859375,304.167236328125,0.7855669856071472,0.2890899181365967,0.2638414204120636,293.3194885253906,297.1499938964844,293.1499938964844,0.1618522703647613,-3543.4482421875,304.1687927246094,0.7358377575874329,0.2355711460113525,0.2275534123182296,293.1993103027344,297.1499938964844,293.1499938964844,0.4327525794506073,-5704.28955078125,304.1531982421875,0.9584416151046752,0.5225302577018738,0.3667623400688171,293.15625,297.1499938964844,293.1499938964844,0.5210573673248291,-8927.419921875,304.15802001953125,0.9990000128746032,0.6330880522727966,0.5737895369529724,293.1934814453125,297.1499938964844,293.1499938964844,0.0304129086434841,-5336.57568359375,304.15484619140625,0.4861048460006714,0.0722961798310279,0.3430756330490112,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.2803649902344,1.0,0.4375778138637543,0.6184093356132507,0.6184093356132507,1.0,1.0,-2.1306591033935547,0.8777141571044922,1.252945065498352,0.3908145129680633,0.0,0.0,0.6786596775054932,117.53209686279295,117.0,-76.4521255493164,-25850.439453125,975.8008422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9085693359375,312.55078125,278.1499938964844,0.0,18000.0,314.75,36521.37890625,36000.0,0.0,0.0,0.6143985390663147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527292728424072,1.1527456045150757,-1.6328325727954507e-05,0.0,0.0006235364126041,0.0,0.0,226.25686645507807,0.0,0.0,0.0,0.6959450244903564,4.0,0.0,1.0
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.207883670926094,-4108.02880859375,304.167236328125,0.7855669856071472,0.2890899181365967,0.2638414204120636,293.3194885253906,297.1499938964844,293.1499938964844,0.1618522703647613,-3543.4482421875,304.1687927246094,0.7358377575874329,0.2355711460113525,0.2275534123182296,293.1993103027344,297.1499938964844,293.1499938964844,0.4327525794506073,-5704.28955078125,304.1531982421875,0.9584416151046752,0.5225302577018738,0.3667623400688171,293.15625,297.1499938964844,293.1499938964844,0.5210573673248291,-8927.419921875,304.15802001953125,0.9990000128746032,0.6330880522727966,0.5737895369529724,293.1934814453125,297.1499938964844,293.1499938964844,0.0304129086434841,-5336.57568359375,304.15484619140625,0.4861048460006714,0.0722961798310279,0.3430756330490112,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.2803649902344,1.0,0.4375778138637543,0.6184093356132507,0.6184093356132507,1.0,1.0,-2.1306591033935547,0.8777141571044922,1.252945065498352,0.3908145129680633,0.0,0.0,0.6786596775054932,117.53209686279295,117.0,-76.4521255493164,-25850.439453125,975.8008422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9085693359375,312.55078125,278.1499938964844,0.0,18000.0,314.75,36521.37890625,36000.0,0.0,0.0,0.6143985390663147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527292728424072,1.1527456045150757,-1.6328325727954507e-05,0.0,0.0006235364126041,0.0,0.0,226.25686645507807,0.0,0.0,0.0,0.6959450244903564,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046733796596527,-4058.37548828125,304.1668701171875,0.7791642546653748,0.2844294309616089,0.2597302794456482,293.324951171875,297.1499938964844,293.1499938964844,0.1580635756254196,-3477.81005859375,304.1688537597656,0.7289397120475769,0.2301689684391021,0.2225404977798462,293.2026062011719,297.1499938964844,293.1499938964844,0.4327067732810974,-5704.52099609375,304.1522521972656,0.954444944858551,0.5206136107444763,0.3654944896697998,293.16680908203125,297.1499938964844,293.1499938964844,0.5276411175727844,-9024.1806640625,304.1444091796875,0.9990000128746032,0.6308072209358215,0.5785467624664307,293.19512939453125,297.1499938964844,293.1499938964844,0.0294618252664804,-5261.69970703125,304.15484619140625,0.4813893735408783,0.0708640292286872,0.3370112776756286,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368215203285217,0.6209602355957031,0.6209602355957031,1.0,1.0,-2.116606473922729,0.873177170753479,1.24342942237854,0.3891291916370392,0.0,0.0,0.6702491044998169,118.60614776611328,120.0,-66.68341827392578,-25599.2421875,966.0421142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0392761230469,312.5706481933594,278.1499938964844,0.0,18000.0,314.2699890136719,36319.203125,36000.0,0.0,0.0,0.5953534841537476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185885667800903,1.118604302406311,-1.5811716366442852e-05,0.0,0.0006042080931365,0.0,0.0,211.1664886474609,0.0,0.0,0.0,0.681397020816803,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046733796596527,-4058.37548828125,304.1668701171875,0.7791642546653748,0.2844294309616089,0.2597302794456482,293.324951171875,297.1499938964844,293.1499938964844,0.1580635756254196,-3477.81005859375,304.1688537597656,0.7289397120475769,0.2301689684391021,0.2225404977798462,293.2026062011719,297.1499938964844,293.1499938964844,0.4327067732810974,-5704.52099609375,304.1522521972656,0.954444944858551,0.5206136107444763,0.3654944896697998,293.16680908203125,297.1499938964844,293.1499938964844,0.5276411175727844,-9024.1806640625,304.1444091796875,0.9990000128746032,0.6308072209358215,0.5785467624664307,293.19512939453125,297.1499938964844,293.1499938964844,0.0294618252664804,-5261.69970703125,304.15484619140625,0.4813893735408783,0.0708640292286872,0.3370112776756286,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368215203285217,0.6209602355957031,0.6209602355957031,1.0,1.0,-2.116606473922729,0.873177170753479,1.24342942237854,0.3891291916370392,0.0,0.0,0.6702491044998169,118.60614776611328,120.0,-66.68341827392578,-25599.2421875,966.0421142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0392761230469,312.5706481933594,278.1499938964844,0.0,18000.0,314.2699890136719,36319.203125,36000.0,0.0,0.0,0.5953534841537476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185885667800903,1.118604302406311,-1.5811716366442852e-05,0.0,0.0006042080931365,0.0,0.0,211.1664886474609,0.0,0.0,0.0,0.681397020816803,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.2014862895011901,-4008.910400390625,304.16656494140625,0.7720727324485779,0.2797671854496002,0.25563445687294,293.33013916015625,297.1499938964844,293.1499938964844,0.154226467013359,-3410.970703125,304.1689453125,0.7212594151496887,0.2246849089860916,0.2174653559923172,293.2058410644531,297.1499938964844,293.1499938964844,0.4326626062393188,-5704.66357421875,304.1515808105469,0.9493486285209656,0.5186226963996887,0.3641872406005859,293.1849670410156,297.1499938964844,293.1499938964844,0.536399781703949,-9149.201171875,304.1317138671875,0.9990000128746032,0.6267149448394775,0.5849907994270325,293.19696044921875,297.1499938964844,293.1499938964844,0.0283515062183141,-5191.6357421875,304.1549377441406,0.4755909144878387,0.0693462789058685,0.3306781351566314,291.1895446777344,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.1869812011719,1.0,0.4367117285728454,0.6233141422271729,0.6233141422271729,1.0,1.0,-2.104154109954834,0.8691791296005249,1.234974980354309,0.3876684010028839,0.0,0.0,0.6680801510810852,120.26639556884766,123.0,-65.8065185546875,-25352.7890625,960.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96044921875,312.4677124023437,278.1499938964844,0.0,18000.0,314.2699890136719,36117.02734375,36000.0,0.0,0.0,0.5811740159988403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103240728378296,1.1032562255859375,-1.5558920495095663e-05,0.0,0.0005898177041672,0.0,0.0,204.37437438964844,0.0,0.0,0.0,0.6749114394187927,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.2014862895011901,-4008.910400390625,304.16656494140625,0.7720727324485779,0.2797671854496002,0.25563445687294,293.33013916015625,297.1499938964844,293.1499938964844,0.154226467013359,-3410.970703125,304.1689453125,0.7212594151496887,0.2246849089860916,0.2174653559923172,293.2058410644531,297.1499938964844,293.1499938964844,0.4326626062393188,-5704.66357421875,304.1515808105469,0.9493486285209656,0.5186226963996887,0.3641872406005859,293.1849670410156,297.1499938964844,293.1499938964844,0.536399781703949,-9149.201171875,304.1317138671875,0.9990000128746032,0.6267149448394775,0.5849907994270325,293.19696044921875,297.1499938964844,293.1499938964844,0.0283515062183141,-5191.6357421875,304.1549377441406,0.4755909144878387,0.0693462789058685,0.3306781351566314,291.1895446777344,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.1869812011719,1.0,0.4367117285728454,0.6233141422271729,0.6233141422271729,1.0,1.0,-2.104154109954834,0.8691791296005249,1.234974980354309,0.3876684010028839,0.0,0.0,0.6680801510810852,120.26639556884766,123.0,-65.8065185546875,-25352.7890625,960.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96044921875,312.4677124023437,278.1499938964844,0.0,18000.0,314.2699890136719,36117.02734375,36000.0,0.0,0.0,0.5811740159988403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103240728378296,1.1032562255859375,-1.5558920495095663e-05,0.0,0.0005898177041672,0.0,0.0,204.37437438964844,0.0,0.0,0.0,0.6749114394187927,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1981151401996612,-3956.041748046875,304.1666564941406,0.7641041874885559,0.2751153409481048,0.2515716254711151,293.3349914550781,297.1499938964844,293.1499938964844,0.1501942574977874,-3340.0244140625,304.1693725585937,0.7122969627380371,0.2191378474235534,0.2123537510633468,293.208984375,297.1499938964844,293.1499938964844,0.4321617782115936,-5699.60546875,304.15191650390625,0.9427476525306702,0.516573965549469,0.3628591299057007,293.2083740234375,297.1499938964844,293.1499938964844,0.5437717437744141,-9250.248046875,304.1260681152344,0.9985021948814392,0.6210876703262329,0.5900415778160095,293.1988830566406,297.1499938964844,293.1499938964844,0.0274364240467548,-5092.73095703125,304.15478515625,0.4679404199123382,0.0677667036652565,0.3241528570652008,291.1534729003906,291.1499938964844,259.1643371582031,257.74725341796875,279.17437744140625,293.2797546386719,291.1518859863281,1.0,0.436938464641571,0.6257138252258301,0.6257138252258301,1.0,1.0,-2.089848518371582,0.8642817735671997,1.2255667448043823,0.3858585357666015,0.0,0.0,0.6701722145080566,122.6597671508789,126.0,-51.29693222045898,-25134.80078125,954.8251342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7513122558594,312.3134765625,278.1499938964844,0.0,18000.0,314.2699890136719,35966.43359375,36000.0,0.0,0.0,0.5688871741294861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050128936767578,1.105028510093689,-1.55486286530504e-05,0.0,0.000577348168008,0.0,0.0,204.7567138671875,0.0,0.0,0.0,0.675544023513794,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1981151401996612,-3956.041748046875,304.1666564941406,0.7641041874885559,0.2751153409481048,0.2515716254711151,293.3349914550781,297.1499938964844,293.1499938964844,0.1501942574977874,-3340.0244140625,304.1693725585937,0.7122969627380371,0.2191378474235534,0.2123537510633468,293.208984375,297.1499938964844,293.1499938964844,0.4321617782115936,-5699.60546875,304.15191650390625,0.9427476525306702,0.516573965549469,0.3628591299057007,293.2083740234375,297.1499938964844,293.1499938964844,0.5437717437744141,-9250.248046875,304.1260681152344,0.9985021948814392,0.6210876703262329,0.5900415778160095,293.1988830566406,297.1499938964844,293.1499938964844,0.0274364240467548,-5092.73095703125,304.15478515625,0.4679404199123382,0.0677667036652565,0.3241528570652008,291.1534729003906,291.1499938964844,259.1643371582031,257.74725341796875,279.17437744140625,293.2797546386719,291.1518859863281,1.0,0.436938464641571,0.6257138252258301,0.6257138252258301,1.0,1.0,-2.089848518371582,0.8642817735671997,1.2255667448043823,0.3858585357666015,0.0,0.0,0.6701722145080566,122.6597671508789,126.0,-51.29693222045898,-25134.80078125,954.8251342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7513122558594,312.3134765625,278.1499938964844,0.0,18000.0,314.2699890136719,35966.43359375,36000.0,0.0,0.0,0.5688871741294861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050128936767578,1.105028510093689,-1.55486286530504e-05,0.0,0.000577348168008,0.0,0.0,204.7567138671875,0.0,0.0,0.0,0.675544023513794,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.1962849497795105,-3926.989501953125,304.1669616699219,0.759212076663971,0.2728009819984436,0.2495825588703155,293.3372497558594,297.1499938964844,293.1499938964844,0.1480585485696792,-3302.041015625,304.16973876953125,0.7065410017967224,0.2163527607917785,0.2098187953233719,293.2104797363281,297.1499938964844,293.1499938964844,0.4315341413021087,-5692.8505859375,304.1527099609375,0.9379676580429076,0.5155329704284668,0.3622094094753265,293.2173767089844,297.1499938964844,293.1499938964844,0.5419808030128479,-9222.001953125,304.1336364746094,0.9946903586387634,0.6185738444328308,0.5876070261001587,293.1997375488281,297.1499938964844,293.1499938964844,0.0270123798400163,-5046.375,304.1546936035156,0.4625362455844879,0.0669786557555198,0.3210275173187256,291.1458740234375,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.14532470703125,1.0,0.4368906319141388,0.6271420121192932,0.6271420121192932,1.0,1.0,-2.0768883228302,0.8593172430992126,1.2175710201263428,0.3836801648139953,0.0,0.0,0.6712615489959717,124.50720977783205,126.0,-34.83289337158203,-24985.43359375,949.0840454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6126708984375,312.22528076171875,278.1499938964844,0.0,18000.0,313.7900085449219,35937.67578125,36000.0,0.0,0.0,0.5586490631103516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087521314620972,1.1087676286697388,-1.5592389900120907e-05,0.0,0.000566957751289,0.0,0.0,206.2227935791016,0.0,0.0,0.0,0.6770343780517578,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1944559216499328,-3897.933837890625,304.1672058105469,0.7546209096908569,0.2704750895500183,0.2475829422473907,293.3394775390625,297.1499938964844,293.1499938964844,0.1459125876426696,-3263.785888671875,304.1700439453125,0.700875461101532,0.2135397642850875,0.2072587460279464,293.2120361328125,297.1499938964844,293.1499938964844,0.4308898746967315,-5685.99560546875,304.15338134765625,0.9334852695465088,0.5144599080085754,0.3615377247333526,293.2234191894531,297.1499938964844,293.1499938964844,0.5405474305152893,-9199.4453125,304.1391906738281,0.9911144971847534,0.6165370941162109,0.5855700969696045,293.2006225585937,297.1499938964844,293.1499938964844,0.0264783762395381,-4999.283203125,304.1548156738281,0.4570799767971039,0.0661779344081878,0.3178449273109436,291.1384582519531,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2843933105469,291.1368713378906,1.0,0.4368063509464264,0.6285700798034668,0.6285700798034668,1.0,1.0,-2.06433629989624,0.8545272946357727,1.2098090648651123,0.381571501493454,0.0,0.0,0.6727190017700195,126.22728729248048,129.0,-31.89623260498047,-24803.2421875,943.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.42510986328125,312.0926513671875,278.1499938964844,0.0,18000.0,313.7900085449219,35930.640625,36000.0,0.0,0.0,0.5530635118484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1120529174804688,1.1120685338974,-1.563531441206578e-05,0.0,0.0005612891982309,0.0,0.0,207.5655670166016,0.0,0.0,0.0,0.6784507036209106,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1908558458089828,-3840.674072265625,304.16748046875,0.7460569739341736,0.2658279538154602,0.2435673624277115,293.3438415527344,297.1499938964844,293.1499938964844,0.1416212767362594,-3187.005615234375,304.1705322265625,0.6898437142372131,0.2078559100627899,0.2020658105611801,293.2151184082031,297.1499938964844,293.1499938964844,0.4296695590019226,-5673.15283203125,304.154296875,0.9251217842102052,0.5122637152671814,0.3601424992084503,293.2308044433594,297.1499938964844,293.1499938964844,0.5385264754295349,-9168.2314453125,304.1460876464844,0.984436571598053,0.6131694912910461,0.5823814272880554,293.2022705078125,297.1499938964844,293.1499938964844,0.0254366677254438,-4904.5791015625,304.1549377441406,0.4468641281127929,0.064562402665615,0.3113366067409515,291.1181335449219,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1172180175781,1.0,0.4365774989128113,0.6314129829406738,0.6314129829406738,1.0,1.0,-2.039955139160156,0.8452169895172119,1.194738268852234,0.3774929046630859,0.0,0.0,0.6784855723381042,129.45140075683594,132.0,-26.45282554626465,-24482.494140625,931.724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0226745605469,311.82733154296875,278.1499938964844,0.0,18000.0,313.7900085449219,35839.2578125,36000.0,0.0,0.0,0.543346107006073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267417669296265,1.1267576217651367,-1.5814342987141572e-05,0.0,0.0005514272488653,0.0,0.0,213.4818115234375,0.0,0.0,0.0,0.6846475601196289,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1908558458089828,-3840.674072265625,304.16748046875,0.7460569739341736,0.2658279538154602,0.2435673624277115,293.3438415527344,297.1499938964844,293.1499938964844,0.1416212767362594,-3187.005615234375,304.1705322265625,0.6898437142372131,0.2078559100627899,0.2020658105611801,293.2151184082031,297.1499938964844,293.1499938964844,0.4296695590019226,-5673.15283203125,304.154296875,0.9251217842102052,0.5122637152671814,0.3601424992084503,293.2308044433594,297.1499938964844,293.1499938964844,0.5385264754295349,-9168.2314453125,304.1460876464844,0.984436571598053,0.6131694912910461,0.5823814272880554,293.2022705078125,297.1499938964844,293.1499938964844,0.0254366677254438,-4904.5791015625,304.1549377441406,0.4468641281127929,0.064562402665615,0.3113366067409515,291.1181335449219,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1172180175781,1.0,0.4365774989128113,0.6314129829406738,0.6314129829406738,1.0,1.0,-2.039955139160156,0.8452169895172119,1.194738268852234,0.3774929046630859,0.0,0.0,0.6784855723381042,129.45140075683594,132.0,-26.45282554626465,-24482.494140625,931.724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0226745605469,311.82733154296875,278.1499938964844,0.0,18000.0,313.7900085449219,35839.2578125,36000.0,0.0,0.0,0.543346107006073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267417669296265,1.1267576217651367,-1.5814342987141572e-05,0.0,0.0005514272488653,0.0,0.0,213.4818115234375,0.0,0.0,0.0,0.6846475601196289,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871354430913925,-3781.08349609375,304.1678466796875,0.738060474395752,0.261206716299057,0.2395642548799514,293.3479309082031,297.1499938964844,293.1499938964844,0.13718943297863,-3107.01806640625,304.1710510253906,0.6790844202041626,0.2021161466836929,0.1968078166246414,293.21807861328125,297.1499938964844,293.1499938964844,0.4280650615692138,-5656.15625,304.1555480957031,0.9173455238342284,0.5100157260894775,0.358704000711441,293.2355651855469,297.1499938964844,293.1499938964844,0.5363984704017639,-9136.921875,304.15087890625,0.977952241897583,0.6101545095443726,0.5796536207199097,293.2037048339844,297.1499938964844,293.1499938964844,0.0243770331144332,-4805.4248046875,304.1550598144531,0.4374639093875885,0.0629424899816513,0.3047633171081543,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.4363121390342712,0.6342223882675171,0.6342223882675171,1.0,1.0,-2.0159354209899902,0.8359836935997009,1.1799516677856443,0.3734435439109802,0.0,0.0,0.6851874589920044,132.53707885742188,135.0,-18.560516357421875,-24180.9140625,920.1658935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031799316406,311.559326171875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.5078125,36000.0,0.0,0.0,0.530656635761261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463243961334229,1.1463404893875122,-1.607452577445656e-05,0.0,0.0005385490367189,0.0,0.0,221.7493133544922,0.0,0.0,0.0,0.6929526925086975,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871354430913925,-3781.08349609375,304.1678466796875,0.738060474395752,0.261206716299057,0.2395642548799514,293.3479309082031,297.1499938964844,293.1499938964844,0.13718943297863,-3107.01806640625,304.1710510253906,0.6790844202041626,0.2021161466836929,0.1968078166246414,293.21807861328125,297.1499938964844,293.1499938964844,0.4280650615692138,-5656.15625,304.1555480957031,0.9173455238342284,0.5100157260894775,0.358704000711441,293.2355651855469,297.1499938964844,293.1499938964844,0.5363984704017639,-9136.921875,304.15087890625,0.977952241897583,0.6101545095443726,0.5796536207199097,293.2037048339844,297.1499938964844,293.1499938964844,0.0243770331144332,-4805.4248046875,304.1550598144531,0.4374639093875885,0.0629424899816513,0.3047633171081543,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.4363121390342712,0.6342223882675171,0.6342223882675171,1.0,1.0,-2.0159354209899902,0.8359836935997009,1.1799516677856443,0.3734435439109802,0.0,0.0,0.6851874589920044,132.53707885742188,135.0,-18.560516357421875,-24180.9140625,920.1658935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031799316406,311.559326171875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.5078125,36000.0,0.0,0.0,0.530656635761261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463243961334229,1.1463404893875122,-1.607452577445656e-05,0.0,0.0005385490367189,0.0,0.0,221.7493133544922,0.0,0.0,0.0,0.6929526925086975,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1835889369249344,-3724.219970703125,304.16778564453125,0.7306255102157593,0.2567708790302276,0.2356660068035125,293.35089111328125,297.1499938964844,293.1499938964844,0.1328608244657516,-3028.500732421875,304.1712341308594,0.6688109636306763,0.1964942514896392,0.1915907561779022,293.2200927734375,297.1499938964844,293.1499938964844,0.4266321659088135,-5641.2490234375,304.1560363769531,0.9103383421897888,0.5078791975975037,0.3572946786880493,293.2384948730469,297.1499938964844,293.1499938964844,0.5345459580421448,-9110.6240234375,304.15362548828125,0.9716501832008362,0.6073893308639526,0.5771377682685852,293.20416259765625,297.1499938964844,293.1499938964844,0.0234206914901733,-4714.154296875,304.15496826171875,0.4292382597923279,0.0614880472421646,0.2986018657684326,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887451171875,1.0,0.4360703825950622,0.6369357705116272,0.6369357705116272,1.0,1.0,-1.992873787879944,0.8270754218101501,1.165798306465149,0.369510143995285,0.0,0.0,0.6941751837730408,135.47463989257812,138.0,-22.520721435546875,-23863.453125,909.1210327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1101379394531,311.2376708984375,278.1499938964844,0.0,18000.0,313.3099975585937,35725.17578125,36000.0,0.0,0.0,0.5234003663063049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711554527282717,1.1711719036102295,-1.6408290321123786e-05,0.0,0.0005311848362907,0.0,0.0,232.5442810058593,0.0,0.0,0.0,0.7036256790161133,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1835889369249344,-3724.219970703125,304.16778564453125,0.7306255102157593,0.2567708790302276,0.2356660068035125,293.35089111328125,297.1499938964844,293.1499938964844,0.1328608244657516,-3028.500732421875,304.1712341308594,0.6688109636306763,0.1964942514896392,0.1915907561779022,293.2200927734375,297.1499938964844,293.1499938964844,0.4266321659088135,-5641.2490234375,304.1560363769531,0.9103383421897888,0.5078791975975037,0.3572946786880493,293.2384948730469,297.1499938964844,293.1499938964844,0.5345459580421448,-9110.6240234375,304.15362548828125,0.9716501832008362,0.6073893308639526,0.5771377682685852,293.20416259765625,297.1499938964844,293.1499938964844,0.0234206914901733,-4714.154296875,304.15496826171875,0.4292382597923279,0.0614880472421646,0.2986018657684326,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887451171875,1.0,0.4360703825950622,0.6369357705116272,0.6369357705116272,1.0,1.0,-1.992873787879944,0.8270754218101501,1.165798306465149,0.369510143995285,0.0,0.0,0.6941751837730408,135.47463989257812,138.0,-22.520721435546875,-23863.453125,909.1210327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1101379394531,311.2376708984375,278.1499938964844,0.0,18000.0,313.3099975585937,35725.17578125,36000.0,0.0,0.0,0.5234003663063049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711554527282717,1.1711719036102295,-1.6408290321123786e-05,0.0,0.0005311848362907,0.0,0.0,232.5442810058593,0.0,0.0,0.0,0.7036256790161133,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801683455705642,-3669.11181640625,304.1675720214844,0.7237491607666016,0.2525453269481659,0.2319696396589279,293.3526306152344,297.1499938964844,293.1499938964844,0.1286472827196121,-2951.5,304.1711730957031,0.6592814922332764,0.1910509765148162,0.186548963189125,293.22119140625,297.1499938964844,293.1499938964844,0.4251710474491119,-5626.0341796875,304.1564636230469,0.904292643070221,0.5058806538581848,0.355991929769516,293.2400817871094,297.1499938964844,293.1499938964844,0.5326331853866577,-9083.9755859375,304.15557861328125,0.9656681418418884,0.6048216223716736,0.5748341679573059,293.20343017578125,297.1499938964844,293.1499938964844,0.0226400047540664,-4637.81103515625,304.15460205078125,0.4225720465183258,0.0602627620100975,0.2935044169425964,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.4359516501426697,0.6394891738891602,0.6394891738891602,1.0,1.0,-1.97192656993866,0.8189887404441833,1.152937889099121,0.3659475147724151,0.0,0.0,0.7047251462936401,138.23846435546875,141.0,-17.367755889892578,-23600.69140625,899.5235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63018798828125,310.9388122558594,278.1499938964844,0.0,18000.0,313.3099975585937,35665.95703125,36000.0,0.0,0.0,0.5179727077484131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029705047607422,1.2029873132705688,-1.6853571651154198e-05,0.0,0.0005256764707155,0.0,0.0,247.01788330078125,0.0,0.0,0.0,0.717323899269104,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801683455705642,-3669.11181640625,304.1675720214844,0.7237491607666016,0.2525453269481659,0.2319696396589279,293.3526306152344,297.1499938964844,293.1499938964844,0.1286472827196121,-2951.5,304.1711730957031,0.6592814922332764,0.1910509765148162,0.186548963189125,293.22119140625,297.1499938964844,293.1499938964844,0.4251710474491119,-5626.0341796875,304.1564636230469,0.904292643070221,0.5058806538581848,0.355991929769516,293.2400817871094,297.1499938964844,293.1499938964844,0.5326331853866577,-9083.9755859375,304.15557861328125,0.9656681418418884,0.6048216223716736,0.5748341679573059,293.20343017578125,297.1499938964844,293.1499938964844,0.0226400047540664,-4637.81103515625,304.15460205078125,0.4225720465183258,0.0602627620100975,0.2935044169425964,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.4359516501426697,0.6394891738891602,0.6394891738891602,1.0,1.0,-1.97192656993866,0.8189887404441833,1.152937889099121,0.3659475147724151,0.0,0.0,0.7047251462936401,138.23846435546875,141.0,-17.367755889892578,-23600.69140625,899.5235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63018798828125,310.9388122558594,278.1499938964844,0.0,18000.0,313.3099975585937,35665.95703125,36000.0,0.0,0.0,0.5179727077484131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029705047607422,1.2029873132705688,-1.6853571651154198e-05,0.0,0.0005256764707155,0.0,0.0,247.01788330078125,0.0,0.0,0.0,0.717323899269104,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.1784731298685073,-3641.679931640625,304.1674499511719,0.7203797101974487,0.2504779398441314,0.2301674783229828,293.3532409667969,297.1499938964844,293.1499938964844,0.1265586912631988,-2913.09814453125,304.1711120605469,0.6547056436538696,0.1883636564016342,0.1840667426586151,293.2215881347656,297.1499938964844,293.1499938964844,0.4243839383125305,-5617.80517578125,304.15673828125,0.901515007019043,0.5048980116844177,0.3553564846515655,293.2406616210937,297.1499938964844,293.1499938964844,0.5315985679626465,-9069.677734375,304.1564636230469,0.9627005457878112,0.6035666465759277,0.5737175941467285,293.2028503417969,297.1499938964844,293.1499938964844,0.0222911164164543,-4603.0302734375,304.1543884277344,0.4196136891841888,0.0597010627388954,0.2912194430828094,291.0735168457031,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2930908203125,291.0730285644531,1.0,0.4359419643878937,0.6407189965248108,0.6407189965248108,1.0,1.0,-1.9619332551956177,0.81512051820755,1.1468126773834229,0.3642413914203644,0.0,0.0,0.7102432250976562,139.60781860351562,141.0,-14.08618450164795,-23479.888671875,895.1493530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3998718261719,310.7974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,35649.29296875,35280.0,0.0,0.0,0.5142760276794434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2199468612670898,1.2199640274047852,-1.7099579054047354e-05,0.0,0.0005219248123466,0.0,0.0,255.0471649169922,0.0,0.0,0.0,0.7147026062011719,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769792884588241,-3617.74609375,304.1669921875,0.7170031070709229,0.2484343945980072,0.2283874303102493,293.353759765625,297.1499938964844,293.1499938964844,0.1246132627129554,-2877.450439453125,304.1708068847656,0.6502306461334229,0.1856901347637176,0.1815996468067169,293.221923828125,297.1499938964844,293.1499938964844,0.4240184128284454,-5614.357421875,304.1561584472656,0.898797333240509,0.5039234161376953,0.3547258675098419,293.2411499023437,297.1499938964844,293.1499938964844,0.5310779213905334,-9062.9765625,304.1562194824219,0.9597252011299132,0.6023258566856384,0.572613537311554,293.2021789550781,297.1499938964844,293.1499938964844,0.021995173767209,-4574.17919921875,304.1541442871094,0.4168296456336975,0.0591618753969669,0.2890509068965912,291.05828857421875,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2930603027344,291.0565795898437,1.0,0.4359620213508606,0.6419242024421692,0.6419242024421692,1.0,1.0,-1.952145338058472,0.8113217949867249,1.1408236026763916,0.3625620007514953,0.0,0.0,0.717779815196991,140.98146057128906,144.0,-28.516036987304688,-23313.70703125,890.9927368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1737060546875,310.6354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,34997.0703125,35280.0,0.0,0.0,0.5122659802436829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228463888168335,1.2284810543060305,-1.7078709788620472e-05,0.0,0.0005198848084546,0.0,0.0,257.5260009765625,0.0,0.0,0.0,0.7268145084381104,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.17497019469738,-3585.03515625,304.1669311523437,0.7128979563713074,0.2460094392299652,0.2262784838676452,293.354248046875,297.1499938964844,293.1499938964844,0.1221260577440261,-2831.330322265625,304.1708068847656,0.6449825763702393,0.1824946254491806,0.1786538958549499,293.2222900390625,297.1499938964844,293.1499938964844,0.4230189323425293,-5603.81005859375,304.1566467285156,0.895587682723999,0.5027592778205872,0.3539762794971466,293.2416076660156,297.1499938964844,293.1499938964844,0.5297617316246033,-9044.78515625,304.1572570800781,0.9561419486999512,0.6008487343788147,0.5713056921958923,293.2013244628906,297.1499938964844,293.1499938964844,0.0216184202581644,-4535.71630859375,304.1539306640625,0.4136721789836883,0.0585382468998432,0.2865684628486633,291.05474853515625,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929077148437,291.0550231933594,1.0,0.4360230565071106,0.6433420181274414,0.6433420181274414,1.0,1.0,-1.94062340259552,0.8068364858627319,1.133786916732788,0.3605735599994659,0.0,0.0,0.7258495092391968,142.6400604248047,144.0,-13.117186546325684,-23201.388671875,886.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91192626953125,310.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,34870.26171875,35280.0,0.0,0.0,0.5103442668914795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2539747953414917,1.2539923191070557,-1.7434598703403026e-05,0.0,0.000517934502568,0.0,0.0,269.8041381835937,0.0,0.0,0.0,0.7377413511276245,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735913306474685,-3562.46533203125,304.1669921875,0.7100983262062073,0.2444067746400833,0.224885880947113,293.35455322265625,297.1499938964844,293.1499938964844,0.1204409822821617,-2799.903564453125,304.1708374023437,0.6415485143661499,0.180369570851326,0.1766960620880127,293.2225341796875,297.1499938964844,293.1499938964844,0.4222173690795898,-5595.287109375,304.1571350097656,0.8934699296951294,0.5019795298576355,0.3534758388996124,293.2419128417969,297.1499938964844,293.1499938964844,0.5287142395973206,-9030.28515625,304.1581115722656,0.9537375569343568,0.5998619794845581,0.5704351663589478,293.20074462890625,297.1499938964844,293.1499938964844,0.0213692132383584,-4509.74658203125,304.15380859375,0.4116549789905548,0.058133840560913,0.284971684217453,291.0566711425781,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.29278564453125,291.0568542480469,1.0,0.4360834956169128,0.6442735195159912,0.6442735195159912,1.0,1.0,-1.933035969734192,0.803874135017395,1.1291618347167969,0.3592565953731537,0.0,0.0,0.7306203842163086,143.75477600097656,147.0,-5.880490303039551,-23120.4921875,883.2304077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.744140625,310.3892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,34871.48828125,35280.0,0.0,0.0,0.5093380212783813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695364952087402,1.2695541381835938,-1.7673342881607823e-05,0.0,0.0005169133655726,0.0,0.0,277.7109375,0.0,0.0,0.0,0.7445695400238037,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701862066984176,-3506.563720703125,304.1669921875,0.7029337286949158,0.2404489368200302,0.2214488983154297,293.3551025390625,297.1499938964844,293.1499938964844,0.1162570491433143,-2721.456787109375,304.1708679199219,0.6331483721733093,0.1750707477331161,0.1718165427446365,293.2231140136719,297.1499938964844,293.1499938964844,0.4201642870903015,-5573.52685546875,304.1581726074219,0.8882504105567932,0.5000253915786743,0.352219820022583,293.2425842285156,297.1499938964844,293.1499938964844,0.5260227918624878,-8993.2783203125,304.1598815917969,0.947681188583374,0.5973955988883972,0.568257212638855,293.19921875,297.1499938964844,293.1499938964844,0.0207775849848985,-4447.1513671875,304.1535339355469,0.406835526227951,0.0571546219289302,0.2811391949653625,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.436294287443161,0.6465635299682617,0.6465635299682617,1.0,1.0,-1.914323091506958,0.796539306640625,1.117783784866333,0.3559821844100952,0.0,0.0,0.7420421242713928,146.57191467285156,150.0,4.572347164154053,-22922.185546875,876.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3605651855469,310.1645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,34893.51171875,34200.0,0.0,0.0,0.5075896978378296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062140941619873,1.3062323331832886,-1.825200524763204e-05,0.0,0.000515139021445,0.0,0.0,297.068603515625,0.0,0.0,0.0,0.7458735704421997,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701862066984176,-3506.563720703125,304.1669921875,0.7029337286949158,0.2404489368200302,0.2214488983154297,293.3551025390625,297.1499938964844,293.1499938964844,0.1162570491433143,-2721.456787109375,304.1708679199219,0.6331483721733093,0.1750707477331161,0.1718165427446365,293.2231140136719,297.1499938964844,293.1499938964844,0.4201642870903015,-5573.52685546875,304.1581726074219,0.8882504105567932,0.5000253915786743,0.352219820022583,293.2425842285156,297.1499938964844,293.1499938964844,0.5260227918624878,-8993.2783203125,304.1598815917969,0.947681188583374,0.5973955988883972,0.568257212638855,293.19921875,297.1499938964844,293.1499938964844,0.0207775849848985,-4447.1513671875,304.1535339355469,0.406835526227951,0.0571546219289302,0.2811391949653625,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.436294287443161,0.6465635299682617,0.6465635299682617,1.0,1.0,-1.914323091506958,0.796539306640625,1.117783784866333,0.3559821844100952,0.0,0.0,0.7420421242713928,146.57191467285156,150.0,4.572347164154053,-22922.185546875,876.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3605651855469,310.1645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,34893.51171875,34200.0,0.0,0.0,0.5075896978378296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062140941619873,1.3062323331832886,-1.825200524763204e-05,0.0,0.000515139021445,0.0,0.0,297.068603515625,0.0,0.0,0.0,0.7458735704421997,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670541614294052,-3455.231201171875,304.1665954589844,0.695844829082489,0.2365617454051971,0.2180752456188202,293.35552978515625,297.1499938964844,293.1499938964844,0.1122526228427887,-2646.064453125,304.1706237792969,0.6248862147331238,0.1697888970375061,0.1669538915157318,293.2235412597656,297.1499938964844,293.1499938964844,0.4185935854911804,-5557.25927734375,304.1581726074219,0.8831622004508972,0.4980829656124115,0.3509688079357147,293.2430419921875,297.1499938964844,293.1499938964844,0.5239167809486389,-8965.005859375,304.16021728515625,0.9416138529777528,0.5949541926383972,0.5660963654518127,293.1977233886719,297.1499938964844,293.1499938964844,0.0202574282884597,-4392.04541015625,304.1532287597656,0.4022038280963897,0.05621188133955,0.2774853110313415,291.0532531738281,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365774691104889,0.648807942867279,0.648807942867279,1.0,1.0,-1.8959476947784424,0.789301872253418,1.1066458225250244,0.3527339994907379,0.0,0.0,0.7559884190559387,149.42156982421875,153.0,2.3894598484039307,-22697.341796875,869.2534790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0566711425781,309.96978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,33835.515625,34200.0,0.0,0.0,0.5064131021499634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279186487197876,1.3279370069503784,-1.8359920431976207e-05,0.0,0.000513944949489,0.0,0.0,306.06182861328125,0.0,0.0,0.0,0.7679891586303711,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670541614294052,-3455.231201171875,304.1665954589844,0.695844829082489,0.2365617454051971,0.2180752456188202,293.35552978515625,297.1499938964844,293.1499938964844,0.1122526228427887,-2646.064453125,304.1706237792969,0.6248862147331238,0.1697888970375061,0.1669538915157318,293.2235412597656,297.1499938964844,293.1499938964844,0.4185935854911804,-5557.25927734375,304.1581726074219,0.8831622004508972,0.4980829656124115,0.3509688079357147,293.2430419921875,297.1499938964844,293.1499938964844,0.5239167809486389,-8965.005859375,304.16021728515625,0.9416138529777528,0.5949541926383972,0.5660963654518127,293.1977233886719,297.1499938964844,293.1499938964844,0.0202574282884597,-4392.04541015625,304.1532287597656,0.4022038280963897,0.05621188133955,0.2774853110313415,291.0532531738281,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365774691104889,0.648807942867279,0.648807942867279,1.0,1.0,-1.8959476947784424,0.789301872253418,1.1066458225250244,0.3527339994907379,0.0,0.0,0.7559884190559387,149.42156982421875,153.0,2.3894598484039307,-22697.341796875,869.2534790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0566711425781,309.96978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,33835.515625,34200.0,0.0,0.0,0.5064131021499634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279186487197876,1.3279370069503784,-1.8359920431976207e-05,0.0,0.000513944949489,0.0,0.0,306.06182861328125,0.0,0.0,0.0,0.7679891586303711,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635677367448806,-3397.181640625,304.1668701171875,0.688871443271637,0.2327373474836349,0.2147601097822189,293.3558349609375,297.1499938964844,293.1499938964844,0.1080115288496017,-2565.0224609375,304.1708068847656,0.6164475679397583,0.1645202785730362,0.1621046066284179,293.2240295410156,297.1499938964844,293.1499938964844,0.4159528315067291,-5528.98583984375,304.1598205566406,0.8782005310058594,0.4961261451244354,0.3497142195701599,293.24346923828125,297.1499938964844,293.1499938964844,0.520492434501648,-8917.763671875,304.1625061035156,0.9355691075325012,0.5925101041793823,0.5639430284500122,293.1962585449219,297.1499938964844,293.1499938964844,0.0196982007473707,-4329.2783203125,304.153076171875,0.3975782990455627,0.0552984587848186,0.2739734649658203,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369201064109802,0.6510207653045654,0.6510207653045654,1.0,1.0,-1.87783432006836,0.7821370363235474,1.095697283744812,0.3495038151741028,0.0,0.0,0.7645688056945801,152.30006408691406,156.0,21.67955207824707,-22539.125,862.8466186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80389404296875,309.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,33895.64453125,34200.0,0.0,0.0,0.5058401823043823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357993721961975,1.358012557029724,-1.886404788820073e-05,0.0,0.0005133634549565,0.0,0.0,323.184326171875,0.0,0.0,0.0,0.7814335823059082,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635677367448806,-3397.181640625,304.1668701171875,0.688871443271637,0.2327373474836349,0.2147601097822189,293.3558349609375,297.1499938964844,293.1499938964844,0.1080115288496017,-2565.0224609375,304.1708068847656,0.6164475679397583,0.1645202785730362,0.1621046066284179,293.2240295410156,297.1499938964844,293.1499938964844,0.4159528315067291,-5528.98583984375,304.1598205566406,0.8782005310058594,0.4961261451244354,0.3497142195701599,293.24346923828125,297.1499938964844,293.1499938964844,0.520492434501648,-8917.763671875,304.1625061035156,0.9355691075325012,0.5925101041793823,0.5639430284500122,293.1962585449219,297.1499938964844,293.1499938964844,0.0196982007473707,-4329.2783203125,304.153076171875,0.3975782990455627,0.0552984587848186,0.2739734649658203,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369201064109802,0.6510207653045654,0.6510207653045654,1.0,1.0,-1.87783432006836,0.7821370363235474,1.095697283744812,0.3495038151741028,0.0,0.0,0.7645688056945801,152.30006408691406,156.0,21.67955207824707,-22539.125,862.8466186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80389404296875,309.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,33895.64453125,34200.0,0.0,0.0,0.5058401823043823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357993721961975,1.358012557029724,-1.886404788820073e-05,0.0,0.0005133634549565,0.0,0.0,323.184326171875,0.0,0.0,0.0,0.7814335823059082,4.0,0.0,1.0
