time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618493944406509,-3368.481201171875,304.1669311523437,0.6854371428489685,0.2308495640754699,0.2131240665912628,293.35595703125,297.1499938964844,293.1499938964844,0.1059098169207573,-2524.6162109375,304.1708374023437,0.6119965314865112,0.1618912667036056,0.1596847921609878,293.2242431640625,297.1499938964844,293.1499938964844,0.4146085977554321,-5514.6494140625,304.1604919433594,0.8757673501968384,0.4951450526714325,0.3490836918354034,293.24365234375,297.1499938964844,293.1499938964844,0.5187489986419678,-8893.849609375,304.16339111328125,0.9325678944587708,0.5912895202636719,0.5628657937049866,293.195556640625,297.1499938964844,293.1499938964844,0.0194295961409807,-4298.61328125,304.15301513671875,0.3952053487300873,0.0548515431582927,0.2722635269165039,291.0857238769531,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909851074219,291.0871276855469,1.0,0.4371100068092346,0.6521186828613281,0.6521186828613281,1.0,1.0,-1.868859887123108,0.7785771489143372,1.0902827978134155,0.3478935062885284,0.0,0.0,0.7677577137947083,153.74807739257812,156.0,26.11526870727539,-22457.6796875,859.7540893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70025634765625,309.7801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,33940.81640625,33120.0,0.0,0.0,0.5056760311126709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695920705795288,1.369611144065857,-1.906637044157833e-05,0.0,0.0005131969228386,0.0,0.0,330.0303955078125,0.0,0.0,0.0,0.7716768980026245,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1603637188673019,-3343.9384765625,304.1665344238281,0.682044506072998,0.2289795130491256,0.2115028798580169,293.35601806640625,297.1499938964844,293.1499938964844,0.1039592176675796,-2487.242431640625,304.17059326171875,0.6073381304740906,0.1592665016651153,0.1572683751583099,293.22442626953125,297.1499938964844,293.1499938964844,0.4138008058071136,-5506.44677734375,304.1600341796875,0.8733707070350647,0.4941688179969787,0.3484538495540619,293.2438049316406,297.1499938964844,293.1499938964844,0.5176641345024109,-8879.6806640625,304.16290283203125,0.9295936226844788,0.59007728099823,0.5617920756340027,293.1948547363281,297.1499938964844,293.1499938964844,0.0192026868462562,-4273.53564453125,304.1528625488281,0.3927567601203918,0.0544109344482421,0.2705822885036468,291.0819396972656,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906494140625,291.0815734863281,1.0,0.4373111426830292,0.6532116532325745,0.6532116532325745,1.0,1.0,-1.8599470853805544,0.775036096572876,1.0849109888076782,0.3462884128093719,0.0,0.0,0.7725319266319275,155.1997528076172,159.0,6.757061004638672,-22314.451171875,856.7330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6231994628906,309.7084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,33070.27734375,33120.0,0.0,0.0,0.5054270029067993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3626824617385864,1.362701177597046,-1.875485577329528e-05,0.0,0.000512944185175,0.0,0.0,323.5829162597656,0.0,0.0,0.0,0.7813194394111633,4.0,0.0,1.0
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569930016994476,-3287.272705078125,304.1666564941406,0.6754014492034912,0.2252894341945648,0.2083072215318679,293.3561096191406,297.1499938964844,293.1499938964844,0.0998047441244125,-2406.496337890625,304.170654296875,0.597720742225647,0.1540299206972122,0.1524476408958435,293.2247314453125,297.1499938964844,293.1499938964844,0.4110397100448608,-5476.9423828125,304.16131591796875,0.8686960339546204,0.492220938205719,0.3472030460834503,293.2439880371094,297.1499938964844,293.1499938964844,0.5140914916992188,-8830.6474609375,304.16461181640625,0.9237605929374696,0.5876649618148804,0.559665858745575,293.1935119628906,297.1499938964844,293.1499938964844,0.0186943281441926,-4213.80810546875,304.1527709960937,0.3875371515750885,0.0535484477877616,0.2673043608665466,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377456903457641,0.65538489818573,0.65538489818573,1.0,1.0,-1.842329978942871,0.7680230736732483,1.074306845664978,0.3431021571159363,0.0,0.0,0.7772846221923828,158.11045837402344,162.0,30.3281364440918,-22187.29296875,850.9094848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.508544921875,309.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,32972.125,33120.0,0.0,0.0,0.5049248933792114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802562952041626,1.3802753686904907,-1.902537769638002e-05,0.0,0.0005124345771037,0.0,0.0,333.55767822265625,0.0,0.0,0.0,0.788897693157196,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569930016994476,-3287.272705078125,304.1666564941406,0.6754014492034912,0.2252894341945648,0.2083072215318679,293.3561096191406,297.1499938964844,293.1499938964844,0.0998047441244125,-2406.496337890625,304.170654296875,0.597720742225647,0.1540299206972122,0.1524476408958435,293.2247314453125,297.1499938964844,293.1499938964844,0.4110397100448608,-5476.9423828125,304.16131591796875,0.8686960339546204,0.492220938205719,0.3472030460834503,293.2439880371094,297.1499938964844,293.1499938964844,0.5140914916992188,-8830.6474609375,304.16461181640625,0.9237605929374696,0.5876649618148804,0.559665858745575,293.1935119628906,297.1499938964844,293.1499938964844,0.0186943281441926,-4213.80810546875,304.1527709960937,0.3875371515750885,0.0535484477877616,0.2673043608665466,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377456903457641,0.65538489818573,0.65538489818573,1.0,1.0,-1.842329978942871,0.7680230736732483,1.074306845664978,0.3431021571159363,0.0,0.0,0.7772846221923828,158.11045837402344,162.0,30.3281364440918,-22187.29296875,850.9094848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.508544921875,309.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,32972.125,33120.0,0.0,0.0,0.5049248933792114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802562952041626,1.3802753686904907,-1.902537769638002e-05,0.0,0.0005124345771037,0.0,0.0,333.55767822265625,0.0,0.0,0.0,0.788897693157196,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1536269336938858,-3230.353759765625,304.1667175292969,0.6689534783363342,0.2216638624668121,0.2051687836647033,293.3561096191406,297.1499938964844,293.1499938964844,0.0956649109721183,-2325.329833984375,304.1706848144531,0.587734580039978,0.1488118022680282,0.1476432979106903,293.2250671386719,297.1499938964844,293.1499938964844,0.4080577492713928,-5445.099609375,304.1625061035156,0.864154040813446,0.4902622401714325,0.3459446430206299,293.2441711425781,297.1499938964844,293.1499938964844,0.5102416276931763,-8777.9189453125,304.1661376953125,0.918091356754303,0.5852465629577637,0.5575340390205383,293.19219970703125,297.1499938964844,293.1499938964844,0.0182017125189304,-4154.28466796875,304.1526794433594,0.3822326362133026,0.0527096055448055,0.2641350924968719,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382171034812927,0.6575512290000916,0.6575512290000916,1.0,1.0,-1.8249160051345823,0.7610740661621094,1.0638419389724731,0.3399347364902496,0.0,0.0,0.7772366404533386,161.03463745117188,165.0,38.16910171508789,-22039.033203125,845.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423828125,309.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,33084.90625,32040.0,0.0,0.0,0.5043011903762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385347604751587,1.385366678237915,-1.913638516271021e-05,0.0,0.0005118015687912,0.0,0.0,336.8906555175781,0.0,0.0,0.0,0.7761743664741516,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1536269336938858,-3230.353759765625,304.1667175292969,0.6689534783363342,0.2216638624668121,0.2051687836647033,293.3561096191406,297.1499938964844,293.1499938964844,0.0956649109721183,-2325.329833984375,304.1706848144531,0.587734580039978,0.1488118022680282,0.1476432979106903,293.2250671386719,297.1499938964844,293.1499938964844,0.4080577492713928,-5445.099609375,304.1625061035156,0.864154040813446,0.4902622401714325,0.3459446430206299,293.2441711425781,297.1499938964844,293.1499938964844,0.5102416276931763,-8777.9189453125,304.1661376953125,0.918091356754303,0.5852465629577637,0.5575340390205383,293.19219970703125,297.1499938964844,293.1499938964844,0.0182017125189304,-4154.28466796875,304.1526794433594,0.3822326362133026,0.0527096055448055,0.2641350924968719,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382171034812927,0.6575512290000916,0.6575512290000916,1.0,1.0,-1.8249160051345823,0.7610740661621094,1.0638419389724731,0.3399347364902496,0.0,0.0,0.7772366404533386,161.03463745117188,165.0,38.16910171508789,-22039.033203125,845.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423828125,309.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,33084.90625,32040.0,0.0,0.0,0.5043011903762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385347604751587,1.385366678237915,-1.913638516271021e-05,0.0,0.0005118015687912,0.0,0.0,336.8906555175781,0.0,0.0,0.0,0.7761743664741516,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506222188472747,-3179.726318359375,304.1661682128906,0.6627289652824402,0.2181085050106048,0.2020915746688842,293.35595703125,297.1499938964844,293.1499938964844,0.0917438641190528,-2248.466796875,304.1703186035156,0.5774375200271606,0.1436162739992141,0.142858549952507,293.2252502441406,297.1499938964844,293.1499938964844,0.405820220708847,-5421.74755859375,304.1621398925781,0.8597617745399475,0.4883198738098144,0.3446927368640899,293.24420166015625,297.1499938964844,293.1499938964844,0.5073087215423584,-8738.72265625,304.16571044921875,0.9126616716384888,0.5828549861907959,0.5554193258285522,293.1909484863281,297.1499938964844,293.1499938964844,0.0177770927548408,-4103.33251953125,304.1524963378906,0.3770365715026855,0.0518933907151222,0.2610670924186706,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.14556884765625,1.0,0.4387224316596985,0.6597132086753845,0.6597132086753845,1.0,1.0,-1.8077491521835327,0.7542119026184082,1.0535372495651243,0.3367981314659118,0.0,0.0,0.7777994871139526,163.96409606933594,168.0,25.88364791870117,-21839.31640625,839.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44586181640625,309.6258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,32106.00390625,32040.0,0.0,0.0,0.5031052231788635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664554357528689,1.3664740324020386,-1.859931398939807e-05,0.0,0.0005105878226459,0.0,0.0,323.0633850097656,0.0,0.0,0.0,0.7800683379173279,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506222188472747,-3179.726318359375,304.1661682128906,0.6627289652824402,0.2181085050106048,0.2020915746688842,293.35595703125,297.1499938964844,293.1499938964844,0.0917438641190528,-2248.466796875,304.1703186035156,0.5774375200271606,0.1436162739992141,0.142858549952507,293.2252502441406,297.1499938964844,293.1499938964844,0.405820220708847,-5421.74755859375,304.1621398925781,0.8597617745399475,0.4883198738098144,0.3446927368640899,293.24420166015625,297.1499938964844,293.1499938964844,0.5073087215423584,-8738.72265625,304.16571044921875,0.9126616716384888,0.5828549861907959,0.5554193258285522,293.1909484863281,297.1499938964844,293.1499938964844,0.0177770927548408,-4103.33251953125,304.1524963378906,0.3770365715026855,0.0518933907151222,0.2610670924186706,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.14556884765625,1.0,0.4387224316596985,0.6597132086753845,0.6597132086753845,1.0,1.0,-1.8077491521835327,0.7542119026184082,1.0535372495651243,0.3367981314659118,0.0,0.0,0.7777994871139526,163.96409606933594,168.0,25.88364791870117,-21839.31640625,839.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44586181640625,309.6258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,32106.00390625,32040.0,0.0,0.0,0.5031052231788635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664554357528689,1.3664740324020386,-1.859931398939807e-05,0.0,0.0005105878226459,0.0,0.0,323.0633850097656,0.0,0.0,0.0,0.7800683379173279,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1474059820175171,-3124.82861328125,304.1661376953125,0.6567363142967224,0.2146190851926803,0.1990744769573211,293.3557434082031,297.1499938964844,293.1499938964844,0.0876800417900085,-2168.36181640625,304.1703186035156,0.5668965578079224,0.1384453028440475,0.1380959749221801,293.2254638671875,297.1499938964844,293.1499938964844,0.4028195440769195,-5389.6904296875,304.1630554199219,0.8555090427398682,0.4863731861114502,0.3434433937072754,293.24420166015625,297.1499938964844,293.1499938964844,0.5034415125846863,-8685.794921875,304.1669006347656,0.9075177907943726,0.5804648995399475,0.5533154010772705,293.18975830078125,297.1499938964844,293.1499938964844,0.0173307321965694,-4047.027587890625,304.15240478515625,0.3719578683376312,0.0510991401970386,0.2580982446670532,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1763000488281,1.0,0.4392594993114471,0.6618779301643372,0.6618779301643372,1.0,1.0,-1.7908165454864502,0.7474346160888672,1.043381929397583,0.3336936235427856,0.0,0.0,0.772445023059845,166.89990234375,171.0,36.988887786865234,-21697.037109375,834.8414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4816589355469,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.970703125,32040.0,0.0,0.0,0.5015020966529846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563586473464966,1.356377124786377,-1.8448421542416327e-05,0.0,0.0005089608603157,0.0,0.0,317.4664306640625,0.0,0.0,0.0,0.7753006815910339,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1474059820175171,-3124.82861328125,304.1661376953125,0.6567363142967224,0.2146190851926803,0.1990744769573211,293.3557434082031,297.1499938964844,293.1499938964844,0.0876800417900085,-2168.36181640625,304.1703186035156,0.5668965578079224,0.1384453028440475,0.1380959749221801,293.2254638671875,297.1499938964844,293.1499938964844,0.4028195440769195,-5389.6904296875,304.1630554199219,0.8555090427398682,0.4863731861114502,0.3434433937072754,293.24420166015625,297.1499938964844,293.1499938964844,0.5034415125846863,-8685.794921875,304.1669006347656,0.9075177907943726,0.5804648995399475,0.5533154010772705,293.18975830078125,297.1499938964844,293.1499938964844,0.0173307321965694,-4047.027587890625,304.15240478515625,0.3719578683376312,0.0510991401970386,0.2580982446670532,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1763000488281,1.0,0.4392594993114471,0.6618779301643372,0.6618779301643372,1.0,1.0,-1.7908165454864502,0.7474346160888672,1.043381929397583,0.3336936235427856,0.0,0.0,0.772445023059845,166.89990234375,171.0,36.988887786865234,-21697.037109375,834.8414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4816589355469,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.970703125,32040.0,0.0,0.0,0.5015020966529846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563586473464966,1.356377124786377,-1.8448421542416327e-05,0.0,0.0005089608603157,0.0,0.0,317.4664306640625,0.0,0.0,0.0,0.7753006815910339,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458514630794525,-3098.241455078125,304.166015625,0.653827965259552,0.2128996849060058,0.1975881606340408,293.3555908203125,297.1499938964844,293.1499938964844,0.0856728255748748,-2128.88916015625,304.1702880859375,0.5615612864494324,0.1358701884746551,0.1357239186763763,293.2255554199219,297.1499938964844,293.1499938964844,0.4013777673244476,-5374.35400390625,304.1632995605469,0.8534303903579712,0.4853989779949188,0.342816948890686,293.24420166015625,297.1499938964844,293.1499938964844,0.5015798211097717,-8660.4453125,304.1672058105469,0.9050670266151428,0.579271137714386,0.5522627234458923,293.1891784667969,297.1499938964844,293.1499938964844,0.0171196386218071,-4020.09375,304.15234375,0.3694639503955841,0.0507098175585269,0.2566491961479187,291.18798828125,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869567871094,291.1897277832031,1.0,0.4395386874675751,0.6629638075828552,0.6629638075828552,1.0,1.0,-1.7824275493621826,0.7440745234489441,1.0383530855178833,0.3321517407894134,0.0,0.0,0.7685402631759644,168.37039184570312,171.0,36.94773864746094,-21617.41796875,832.3524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,309.6769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,32228.228515625,30960.0,0.0,0.0,0.5005137920379639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3473610877990725,1.347379446029663,-1.8312288375454955e-05,0.0,0.0005079578841105,0.0,0.0,312.5071716308594,0.0,0.0,0.0,0.7561922669410706,4.0,0.0,1.0
465960,293.3015441894531,297.1499938964844,293.1499938964844,0.1445333063602447,-3075.985107421875,304.1654968261719,0.6509798169136047,0.2111983746290207,0.1961170881986618,293.3553771972656,297.1499938964844,293.1499938964844,0.0837982967495918,-2092.3779296875,304.16998291015625,0.5562010407447815,0.1333028823137283,0.1333585232496261,293.2256164550781,297.1499938964844,293.1499938964844,0.4005288779735565,-5365.81005859375,304.16241455078125,0.8513856530189514,0.4844303727149963,0.3421917557716369,293.2441711425781,297.1499938964844,293.1499938964844,0.5004476308822632,-8645.884765625,304.1661071777344,0.9027103185653688,0.5780857801437378,0.5512135624885559,293.1885986328125,297.1499938964844,293.1499938964844,0.0169461164623498,-3998.935791015625,304.1522216796875,0.367002010345459,0.0503255650401115,0.255222737789154,291.1851501464844,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864990234375,291.1845092773437,1.0,0.4398247301578522,0.6640521883964539,0.6640521883964539,1.0,1.0,-1.7740978002548218,0.7407371401786804,1.033360719680786,0.3306186497211456,0.0,0.0,0.7663207650184631,169.841552734375,174.0,11.98338794708252,-21470.88671875,829.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590209960937,309.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,31363.671875,30960.0,0.0,0.0,0.4992684721946716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3194915056228638,1.3195091485977173,-1.766543573467061e-05,0.0,0.000506694021169,0.0,0.0,294.7435913085937,0.0,0.0,0.0,0.7562645673751831,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1416328847408294,-3026.24755859375,304.1651916503906,0.6455600261688232,0.2078444510698318,0.1932160705327987,293.3549499511719,297.1499938964844,293.1499938964844,0.0798632651567459,-2015.611328125,304.1698913574219,0.5455663800239563,0.1281898021697998,0.1286433488130569,293.2256774902344,297.1499938964844,293.1499938964844,0.3979992866516113,-5339.001953125,304.1625366210937,0.8475300669670105,0.4824991822242737,0.3409473001956939,293.2440490722656,297.1499938964844,293.1499938964844,0.4971744418144226,-8601.486328125,304.166259765625,0.8983005881309509,0.5757279396057129,0.5491312742233276,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711695492267,-3964.1826171875,304.1458740234375,0.3632110059261322,0.050000000745058,0.2535029053688049,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404602646827698,0.6661747694015503,0.6661747694015503,1.0,1.0,-1.7588913440704346,0.7346954941749573,1.0241957902908323,0.3278483748435974,0.0,0.0,0.7585524320602417,172.6621856689453,162.0,23.69203758239746,-21339.140625,825.8709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.859375,30960.0,0.0,0.0,0.496336966753006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986561059951782,1.298673391342163,-1.7301883417530917e-05,0.0,0.0005037189112044,0.0,0.0,283.2362670898437,0.0,0.0,0.0,0.7464110255241394,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1416328847408294,-3026.24755859375,304.1651916503906,0.6455600261688232,0.2078444510698318,0.1932160705327987,293.3549499511719,297.1499938964844,293.1499938964844,0.0798632651567459,-2015.611328125,304.1698913574219,0.5455663800239563,0.1281898021697998,0.1286433488130569,293.2256774902344,297.1499938964844,293.1499938964844,0.3979992866516113,-5339.001953125,304.1625366210937,0.8475300669670105,0.4824991822242737,0.3409473001956939,293.2440490722656,297.1499938964844,293.1499938964844,0.4971744418144226,-8601.486328125,304.166259765625,0.8983005881309509,0.5757279396057129,0.5491312742233276,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711695492267,-3964.1826171875,304.1458740234375,0.3632110059261322,0.050000000745058,0.2535029053688049,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404602646827698,0.6661747694015503,0.6661747694015503,1.0,1.0,-1.7588913440704346,0.7346954941749573,1.0241957902908323,0.3278483748435974,0.0,0.0,0.7585524320602417,172.6621856689453,162.0,23.69203758239746,-21339.140625,825.8709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.859375,30960.0,0.0,0.0,0.496336966753006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986561059951782,1.298673391342163,-1.7301883417530917e-05,0.0,0.0005037189112044,0.0,0.0,283.2362670898437,0.0,0.0,0.0,0.7464110255241394,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386660486459732,-2975.156982421875,304.1650695800781,0.6439810991287231,0.2045939415693283,0.1901775151491165,293.354248046875,297.1499938964844,293.1499938964844,0.075780875980854,-1936.65673828125,304.1700744628906,0.5387250185012817,0.1231378763914108,0.1237466484308242,293.2255859375,297.1499938964844,293.1499938964844,0.3953585922718048,-5310.9775390625,304.1627502441406,0.8486757874488831,0.48060342669487,0.3395480215549469,293.2437744140625,297.1499938964844,293.1499938964844,0.4938042759895324,-8555.6962890625,304.1664428710937,0.8995794057846069,0.5733991861343384,0.546837568283081,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357440710067,-3947.639892578125,304.13336181640625,0.3646016418933868,0.050000000745058,0.2529971003532409,291.2173767089844,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364337921142578,0.6682716608047485,0.6682716608047485,1.0,1.0,-1.7443233728408811,0.7289023995399475,1.0154210329055786,0.3252324759960174,0.0,0.0,0.7484917640686035,169.83363342285156,150.0,20.900861740112305,-21183.29296875,805.5648803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.486328125,29880.0,0.0,0.0,0.4929408431053161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271317720413208,1.2713346481323242,-1.6884652723092586e-05,0.0,0.0005002722609788,0.0,0.0,269.22076416015625,0.0,0.0,0.0,0.7190687656402588,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386660486459732,-2975.156982421875,304.1650695800781,0.6439810991287231,0.2045939415693283,0.1901775151491165,293.354248046875,297.1499938964844,293.1499938964844,0.075780875980854,-1936.65673828125,304.1700744628906,0.5387250185012817,0.1231378763914108,0.1237466484308242,293.2255859375,297.1499938964844,293.1499938964844,0.3953585922718048,-5310.9775390625,304.1627502441406,0.8486757874488831,0.48060342669487,0.3395480215549469,293.2437744140625,297.1499938964844,293.1499938964844,0.4938042759895324,-8555.6962890625,304.1664428710937,0.8995794057846069,0.5733991861343384,0.546837568283081,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357440710067,-3947.639892578125,304.13336181640625,0.3646016418933868,0.050000000745058,0.2529971003532409,291.2173767089844,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364337921142578,0.6682716608047485,0.6682716608047485,1.0,1.0,-1.7443233728408811,0.7289023995399475,1.0154210329055786,0.3252324759960174,0.0,0.0,0.7484917640686035,169.83363342285156,150.0,20.900861740112305,-21183.29296875,805.5648803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.486328125,29880.0,0.0,0.0,0.4929408431053161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271317720413208,1.2713346481323242,-1.6884652723092586e-05,0.0,0.0005002722609788,0.0,0.0,269.22076416015625,0.0,0.0,0.0,0.7190687656402588,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360154896974563,-2929.781005859375,304.1644897460937,0.6449310183525085,0.2014895975589752,0.1871353983879089,293.3531188964844,297.1499938964844,293.1499938964844,0.0717944949865341,-1860.785888671875,304.1700439453125,0.5342928767204285,0.1181903406977653,0.1188038066029548,293.2249755859375,297.1499938964844,293.1499938964844,0.393536776304245,-5292.25927734375,304.16162109375,0.8531852960586548,0.4788081645965576,0.3381101787090301,293.2431030273437,297.1499938964844,293.1499938964844,0.4914458990097046,-8524.6875,304.1649780273437,0.9046677350997924,0.5711605548858643,0.5444808602333069,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704510778188,-3929.094970703125,304.1202392578125,0.3681638538837433,0.050000000745058,0.2518624365329742,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.4297720491886139,0.6704278588294983,0.6704278588294983,1.0,1.0,-1.7288179397583008,0.7226890921592712,1.0061287879943848,0.3223753571510315,0.0,0.0,0.741809606552124,163.4405059814453,138.0,2.4824864864349365,-20962.771484375,774.2910766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148864746094,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.357421875,29880.0,0.0,0.0,0.4887858033180237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22834575176239,1.22836172580719,-1.5990588508429937e-05,0.0,0.0004960554651916,0.0,0.0,245.37266540527344,0.0,0.0,0.0,0.7120741605758667,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360154896974563,-2929.781005859375,304.1644897460937,0.6449310183525085,0.2014895975589752,0.1871353983879089,293.3531188964844,297.1499938964844,293.1499938964844,0.0717944949865341,-1860.785888671875,304.1700439453125,0.5342928767204285,0.1181903406977653,0.1188038066029548,293.2249755859375,297.1499938964844,293.1499938964844,0.393536776304245,-5292.25927734375,304.16162109375,0.8531852960586548,0.4788081645965576,0.3381101787090301,293.2431030273437,297.1499938964844,293.1499938964844,0.4914458990097046,-8524.6875,304.1649780273437,0.9046677350997924,0.5711605548858643,0.5444808602333069,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704510778188,-3929.094970703125,304.1202392578125,0.3681638538837433,0.050000000745058,0.2518624365329742,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.4297720491886139,0.6704278588294983,0.6704278588294983,1.0,1.0,-1.7288179397583008,0.7226890921592712,1.0061287879943848,0.3223753571510315,0.0,0.0,0.741809606552124,163.4405059814453,138.0,2.4824864864349365,-20962.771484375,774.2910766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148864746094,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.357421875,29880.0,0.0,0.0,0.4887858033180237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22834575176239,1.22836172580719,-1.5990588508429937e-05,0.0,0.0004960554651916,0.0,0.0,245.37266540527344,0.0,0.0,0.0,0.7120741605758667,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.133139282464981,-2879.82177734375,304.1644592285156,0.6476373672485352,0.1985131353139877,0.1841357350349426,293.35162353515625,297.1499938964844,293.1499938964844,0.0676098689436912,-1781.835205078125,304.1703186035156,0.5313828587532043,0.1133456379175186,0.1138785183429718,293.22418212890625,297.1499938964844,293.1499938964844,0.3909201622009277,-5264.3349609375,304.1620788574219,0.8600957989692688,0.4770697057247162,0.3366626501083374,293.2422790527344,297.1499938964844,293.1499938964844,0.4881089925765991,-8479.015625,304.16552734375,0.9128273129463196,0.568969190120697,0.5421023368835449,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210764199495,-3897.55615234375,304.107421875,0.3732333779335022,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211608886719,1.0,0.4214066565036773,0.6726475358009338,0.6726475358009338,1.0,1.0,-1.7128914594650269,0.7162901759147644,0.9966012835502625,0.3194119930267334,0.0,0.0,0.7314486503601074,155.0184783935547,126.0,12.377845764160156,-20795.14453125,737.2583618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406799316406,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.091796875,29880.0,0.0,0.0,0.4842124283313751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005292177200315,1.2005447149276731,-1.558002804813441e-05,0.0,0.000491414044518,0.0,0.0,232.4016265869141,0.0,0.0,0.0,0.6995012164115906,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.133139282464981,-2879.82177734375,304.1644592285156,0.6476373672485352,0.1985131353139877,0.1841357350349426,293.35162353515625,297.1499938964844,293.1499938964844,0.0676098689436912,-1781.835205078125,304.1703186035156,0.5313828587532043,0.1133456379175186,0.1138785183429718,293.22418212890625,297.1499938964844,293.1499938964844,0.3909201622009277,-5264.3349609375,304.1620788574219,0.8600957989692688,0.4770697057247162,0.3366626501083374,293.2422790527344,297.1499938964844,293.1499938964844,0.4881089925765991,-8479.015625,304.16552734375,0.9128273129463196,0.568969190120697,0.5421023368835449,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210764199495,-3897.55615234375,304.107421875,0.3732333779335022,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211608886719,1.0,0.4214066565036773,0.6726475358009338,0.6726475358009338,1.0,1.0,-1.7128914594650269,0.7162901759147644,0.9966012835502625,0.3194119930267334,0.0,0.0,0.7314486503601074,155.0184783935547,126.0,12.377845764160156,-20795.14453125,737.2583618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406799316406,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.091796875,29880.0,0.0,0.0,0.4842124283313751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005292177200315,1.2005447149276731,-1.558002804813441e-05,0.0,0.000491414044518,0.0,0.0,232.4016265869141,0.0,0.0,0.0,0.6995012164115906,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317579746246338,-2855.800048828125,304.1643371582031,0.6495526432991028,0.1970713436603546,0.1826593726873397,293.35076904296875,297.1499938964844,293.1499938964844,0.0655272006988525,-1743.0372314453125,304.17041015625,0.5303681492805481,0.110962875187397,0.1114334762096405,293.2237548828125,297.1499938964844,293.1499938964844,0.3896934986114502,-5251.31689453125,304.162109375,0.8643297553062439,0.476216971874237,0.335935890674591,293.2418212890625,297.1499938964844,293.1499938964844,0.486538827419281,-8457.6494140625,304.1655578613281,0.9179831147193908,0.5678884387016296,0.5409066677093506,293.1872253417969,297.1499938964844,293.1499938964844,0.0159920360893011,-3881.2255859375,304.1011657714844,0.3762461245059967,0.050000000745058,0.2494999766349792,291.2247009277344,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2805480957031,291.2251281738281,1.0,0.416770726442337,0.6737817525863647,0.6737817525863647,1.0,1.0,-1.704856038093567,0.7130603790283203,0.9917957186698914,0.3179112374782562,0.0,0.0,0.7260377407073975,150.3172607421875,126.0,11.472466468811035,-20700.94140625,717.4924926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1003112792969,309.9268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,30203.49609375,28800.0,0.0,0.0,0.4817725121974945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1852275133132937,1.1852428913116455,-1.53609253175091e-05,0.0,0.0004889378324151,0.0,0.0,225.5137176513672,0.0,0.0,0.0,0.6777112483978271,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1306089162826538,-2836.145263671875,304.163818359375,0.6518166661262512,0.1956599503755569,0.1812014132738113,293.3498229980469,297.1499938964844,293.1499938964844,0.0635608732700347,-1706.9786376953125,304.1702880859375,0.5296031832695007,0.1086069121956825,0.1090042516589164,293.2232666015625,297.1499938964844,293.1499938964844,0.389095664024353,-5245.5400390625,304.1609802246094,0.8690506815910339,0.4753791987895965,0.3352108895778656,293.2413024902344,297.1499938964844,293.1499938964844,0.4857412278652191,-8447.7607421875,304.1641540527344,0.9237844347953796,0.5668238401412964,0.5397133231163025,293.1871337890625,297.1499938964844,293.1499938964844,0.0158912055194377,-3869.9580078125,304.0948791503906,0.3795477747917175,0.050000000745058,0.2486095130443573,291.2111511230469,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27960205078125,291.20880126953125,1.0,0.4119051992893219,0.6749310493469238,0.6749310493469238,1.0,1.0,-1.6968164443969729,0.7098298072814941,0.9869866967201232,0.3164079189300537,0.0,0.0,0.7231343388557434,145.3938446044922,114.0,-16.49772834777832,-20535.03515625,697.2481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1697692871094,309.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,29285.697265625,28800.0,0.0,0.0,0.4791092276573181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540721654891968,1.154086947441101,-1.471079212933546e-05,0.0,0.0004862349596805,0.0,0.0,209.72906494140625,0.0,0.0,0.0,0.676376223564148,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280203461647033,-2790.981201171875,304.1635437011719,0.6574106216430664,0.1929252594709396,0.178348571062088,293.34765625,297.1499938964844,293.1499938964844,0.0594262294471263,-1631.59375,304.17041015625,0.5287933349609375,0.103980503976345,0.1042061299085617,293.2221984863281,297.1499938964844,293.1499938964844,0.3869023323059082,-5222.25634765625,304.1610412597656,0.8799660801887512,0.4737349152565002,0.3337754905223846,293.240234375,297.1499938964844,293.1499938964844,0.4829294383525848,-8409.44921875,304.1641845703125,0.9371065497398376,0.5647292733192444,0.5373507142066956,293.1867980957031,297.1499938964844,293.1499938964844,0.0156298913061618,-3836.666259765625,304.0829772949219,0.3869940340518951,0.050000000745058,0.2467374056577682,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016079604625702,0.6772741675376892,0.6772741675376892,1.0,1.0,-1.680822491645813,0.7034100294113159,0.9774125218391418,0.3134173154830932,0.0,0.0,0.7152770161628723,135.06480407714844,102.0,2.1979901790618896,-20379.037109375,655.9578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29248046875,309.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,29073.806640625,28800.0,0.0,0.0,0.4735461175441742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310462951660156,1.1310607194900513,-1.4343357179313898e-05,0.0,0.0004805891367141,0.0,0.0,199.6155242919922,0.0,0.0,0.0,0.6657162308692932,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280203461647033,-2790.981201171875,304.1635437011719,0.6574106216430664,0.1929252594709396,0.178348571062088,293.34765625,297.1499938964844,293.1499938964844,0.0594262294471263,-1631.59375,304.17041015625,0.5287933349609375,0.103980503976345,0.1042061299085617,293.2221984863281,297.1499938964844,293.1499938964844,0.3869023323059082,-5222.25634765625,304.1610412597656,0.8799660801887512,0.4737349152565002,0.3337754905223846,293.240234375,297.1499938964844,293.1499938964844,0.4829294383525848,-8409.44921875,304.1641845703125,0.9371065497398376,0.5647292733192444,0.5373507142066956,293.1867980957031,297.1499938964844,293.1499938964844,0.0156298913061618,-3836.666259765625,304.0829772949219,0.3869940340518951,0.050000000745058,0.2467374056577682,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016079604625702,0.6772741675376892,0.6772741675376892,1.0,1.0,-1.680822491645813,0.7034100294113159,0.9774125218391418,0.3134173154830932,0.0,0.0,0.7152770161628723,135.06480407714844,102.0,2.1979901790618896,-20379.037109375,655.9578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29248046875,309.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,29073.806640625,28800.0,0.0,0.0,0.4735461175441742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310462951660156,1.1310607194900513,-1.4343357179313898e-05,0.0,0.0004805891367141,0.0,0.0,199.6155242919922,0.0,0.0,0.0,0.6657162308692932,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254940778017044,-2746.690185546875,304.1632385253906,0.6645017266273499,0.1903029382228851,0.1755813807249069,293.3451843261719,297.1499938964844,293.1499938964844,0.0552914477884769,-1557.46923828125,304.1705017089844,0.528945803642273,0.0994769781827926,0.099504753947258,293.2212219238281,297.1499938964844,293.1499938964844,0.3846287727355957,-5198.0751953125,304.1611328125,0.8928719758987427,0.4721039831638336,0.3323390185832977,293.2392272949219,297.1499938964844,293.1499938964844,0.4800184369087219,-8369.7138671875,304.164306640625,0.952197790145874,0.5626484751701355,0.5349869132041931,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621565550565,-3801.74072265625,304.0716552734375,0.3950973153114319,0.050000000745058,0.2447882741689682,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907015323638916,0.6796830892562866,0.6796830892562866,1.0,1.0,-1.664952516555786,0.6970518231391907,0.9679006934165956,0.3104518353939056,0.0,0.0,0.7060301303863525,124.33081817626952,90.0,3.509129047393799,-20188.43359375,614.315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890075683594,310.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29077.375,27720.0,0.0,0.0,0.4678097665309906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10454523563385,1.1045591831207275,-1.3984395991428755e-05,0.0,0.0004747674393001,0.0,0.0,188.9671325683593,0.0,0.0,0.0,0.6391136646270752,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254940778017044,-2746.690185546875,304.1632385253906,0.6645017266273499,0.1903029382228851,0.1755813807249069,293.3451843261719,297.1499938964844,293.1499938964844,0.0552914477884769,-1557.46923828125,304.1705017089844,0.528945803642273,0.0994769781827926,0.099504753947258,293.2212219238281,297.1499938964844,293.1499938964844,0.3846287727355957,-5198.0751953125,304.1611328125,0.8928719758987427,0.4721039831638336,0.3323390185832977,293.2392272949219,297.1499938964844,293.1499938964844,0.4800184369087219,-8369.7138671875,304.164306640625,0.952197790145874,0.5626484751701355,0.5349869132041931,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621565550565,-3801.74072265625,304.0716552734375,0.3950973153114319,0.050000000745058,0.2447882741689682,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907015323638916,0.6796830892562866,0.6796830892562866,1.0,1.0,-1.664952516555786,0.6970518231391907,0.9679006934165956,0.3104518353939056,0.0,0.0,0.7060301303863525,124.33081817626952,90.0,3.509129047393799,-20188.43359375,614.315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890075683594,310.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29077.375,27720.0,0.0,0.0,0.4678097665309906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10454523563385,1.1045591831207275,-1.3984395991428755e-05,0.0,0.0004747674393001,0.0,0.0,188.9671325683593,0.0,0.0,0.0,0.6391136646270752,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233590841293335,-2709.629150390625,304.16241455078125,0.6733031868934631,0.1877913624048233,0.1729052066802978,293.34228515625,297.1499938964844,293.1499938964844,0.0513566508889198,-1488.4339599609375,304.17022705078125,0.5301944613456726,0.0951146483421325,0.0949216187000274,293.2201843261719,297.1499938964844,293.1499938964844,0.3833096921443939,-5184.78271484375,304.1596984863281,0.908098042011261,0.4705094993114471,0.3309168517589569,293.2381286621094,297.1499938964844,293.1499938964844,0.4782874882221222,-8347.306640625,304.1625061035156,0.9684237241744996,0.5606122016906738,0.5326481461524963,293.18572998046875,297.1499938964844,293.1499938964844,0.0151392193511128,-3774.540283203125,304.06060791015625,0.4032438993453979,0.050000000745058,0.2427946925163269,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792955875396728,0.6821554899215698,0.6821554899215698,1.0,1.0,-1.6493276357650757,0.6908089518547058,0.9585187435150146,0.3075387477874756,0.0,0.0,0.7022253274917603,113.36810302734376,78.0,-13.948984146118164,-19950.173828125,572.9157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4875793457031,310.0277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,27947.3828125,27720.0,0.0,0.0,0.4616626799106598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069036602973938,1.069049835205078,-1.3260168088891078e-05,0.0,0.0004685289168264,0.0,0.0,172.8768768310547,0.0,0.0,0.0,0.6355251669883728,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233590841293335,-2709.629150390625,304.16241455078125,0.6733031868934631,0.1877913624048233,0.1729052066802978,293.34228515625,297.1499938964844,293.1499938964844,0.0513566508889198,-1488.4339599609375,304.17022705078125,0.5301944613456726,0.0951146483421325,0.0949216187000274,293.2201843261719,297.1499938964844,293.1499938964844,0.3833096921443939,-5184.78271484375,304.1596984863281,0.908098042011261,0.4705094993114471,0.3309168517589569,293.2381286621094,297.1499938964844,293.1499938964844,0.4782874882221222,-8347.306640625,304.1625061035156,0.9684237241744996,0.5606122016906738,0.5326481461524963,293.18572998046875,297.1499938964844,293.1499938964844,0.0151392193511128,-3774.540283203125,304.06060791015625,0.4032438993453979,0.050000000745058,0.2427946925163269,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792955875396728,0.6821554899215698,0.6821554899215698,1.0,1.0,-1.6493276357650757,0.6908089518547058,0.9585187435150146,0.3075387477874756,0.0,0.0,0.7022253274917603,113.36810302734376,78.0,-13.948984146118164,-19950.173828125,572.9157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4875793457031,310.0277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,27947.3828125,27720.0,0.0,0.0,0.4616626799106598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069036602973938,1.069049835205078,-1.3260168088891078e-05,0.0,0.0004685289168264,0.0,0.0,172.8768768310547,0.0,0.0,0.0,0.6355251669883728,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.120996780693531,-2667.8349609375,304.1622009277344,0.6841223239898682,0.1853818297386169,0.1703175753355026,293.3388671875,297.1499938964844,293.1499938964844,0.0473344735801219,-1418.4095458984375,304.1701965332031,0.532853364944458,0.0909390151500701,0.0904971063137054,293.2192687988281,297.1499938964844,293.1499938964844,0.3810481131076813,-5160.5146484375,304.16021728515625,0.9276315569877625,0.4689215421676636,0.329503059387207,293.23712158203125,297.1499938964844,293.1499938964844,0.4754045307636261,-8307.5556640625,304.1631164550781,0.9850590229034424,0.558584988117218,0.5303252339363098,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729598149657,-3738.51220703125,304.05035400390625,0.4124160408973694,0.050000000745058,0.240776851773262,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674452602863312,0.6846941709518433,0.6846941709518433,1.0,1.0,-1.6339997053146362,0.6847045421600342,0.9492952227592468,0.3046910464763641,0.0,0.0,0.6952913403511047,102.28541564941406,66.0,-0.3600651919841766,-19777.826171875,532.0911254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5470275878906,310.04840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27921.509765625,27720.0,0.0,0.0,0.4555873572826385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050618052482605,1.0506311655044556,-1.3017242054047529e-05,0.0,0.0004623632703442,0.0,0.0,166.09483337402344,0.0,0.0,0.0,0.6273756623268127,4.0,0.0,1.0
