time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.120996780693531,-2667.8349609375,304.1622009277344,0.6841223239898682,0.1853818297386169,0.1703175753355026,293.3388671875,297.1499938964844,293.1499938964844,0.0473344735801219,-1418.4095458984375,304.1701965332031,0.532853364944458,0.0909390151500701,0.0904971063137054,293.2192687988281,297.1499938964844,293.1499938964844,0.3810481131076813,-5160.5146484375,304.16021728515625,0.9276315569877625,0.4689215421676636,0.329503059387207,293.23712158203125,297.1499938964844,293.1499938964844,0.4754045307636261,-8307.5556640625,304.1631164550781,0.9850590229034424,0.558584988117218,0.5303252339363098,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729598149657,-3738.51220703125,304.05035400390625,0.4124160408973694,0.050000000745058,0.240776851773262,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674452602863312,0.6846941709518433,0.6846941709518433,1.0,1.0,-1.6339997053146362,0.6847045421600342,0.9492952227592468,0.3046910464763641,0.0,0.0,0.6952913403511047,102.28541564941406,66.0,-0.3600651919841766,-19777.826171875,532.0911254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5470275878906,310.04840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27921.509765625,27720.0,0.0,0.0,0.4555873572826385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050618052482605,1.0506311655044556,-1.3017242054047529e-05,0.0,0.0004623632703442,0.0,0.0,166.09483337402344,0.0,0.0,0.0,0.6273756623268127,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198794841766357,-2648.06396484375,304.1620178222656,0.6904157996177673,0.1842159926891327,0.1690573245286941,293.33697509765625,297.1499938964844,293.1499938964844,0.0453847609460353,-1384.798583984375,304.1700744628906,0.5348514914512634,0.0889184176921844,0.0883532986044883,293.21881103515625,297.1499938964844,293.1499938964844,0.380010575056076,-5149.466796875,304.1602478027344,0.9388384819030762,0.4681305885314941,0.3287960588932037,293.23663330078125,297.1499938964844,293.1499938964844,0.4740776121616363,-8289.408203125,304.16314697265625,0.9932901263237,0.557575523853302,0.5291642546653748,293.1846008300781,297.1499938964844,293.1499938964844,0.0147459683939814,-3721.348388671875,304.0453796386719,0.4178041219711303,0.050000000745058,0.2397627979516983,291.198486328125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.1983642578125,1.0,0.3613601922988891,0.6859906911849976,0.6859906911849976,1.0,1.0,-1.6264524459838867,0.6817072033882141,0.9447453022003174,0.3032933175563812,0.0,0.0,0.6920517086982727,96.7201919555664,66.0,-0.5057085752487183,-19684.322265625,511.9510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653381347656,310.0473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,27915.935546875,26640.0,0.0,0.0,0.4525900483131408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041178584098816,1.0411914587020874,-1.2896075531898532e-05,0.0,0.0004593213670887,0.0,0.0,162.71209716796875,0.0,0.0,0.0,0.6083090901374817,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1189922466874122,-2632.71435546875,304.16143798828125,0.6968890428543091,0.1830826848745346,0.1678314059972763,293.3349914550781,297.1499938964844,293.1499938964844,0.0435689464211463,-1353.896728515625,304.1697082519531,0.5369303822517395,0.0869348868727684,0.0862539187073707,293.21832275390625,297.1499938964844,293.1499938964844,0.3796173632144928,-5145.8818359375,304.1590576171875,0.9500052332878112,0.4673545062541961,0.3281013667583465,293.2357788085937,297.1499938964844,293.1499938964844,0.4714065194129944,-8251.0078125,304.1658630371094,0.9990000128746032,0.5566420555114746,0.5257762670516968,293.1841125488281,297.1499938964844,293.1499938964844,0.0146554503589868,-3710.70849609375,304.0404052734375,0.4236213266849518,0.050000000745058,0.2388035058975219,291.1803283691406,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.26788330078125,291.1771545410156,1.0,0.3551028668880462,0.6874570846557617,0.6874570846557617,1.0,1.0,-1.6164427995681765,0.6775948405265808,0.9388479590415956,0.3014390468597412,0.0,0.0,0.6916511058807373,91.40301513671876,69.0,-28.578197479248047,-19497.73828125,491.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59033203125,310.00958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,26979.642578125,26640.0,0.0,0.0,0.4494853615760803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017364740371704,1.0173771381378174,-1.238664935954148e-05,0.0,0.0004561704990919,0.0,0.0,152.48086547851562,0.0,0.0,0.0,0.6101709604263306,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168272718787193,-2593.82421875,304.1612548828125,0.7018784880638123,0.1808447241783142,0.165648728609085,293.3311767578125,297.1499938964844,293.1499938964844,0.0398793332278728,-1290.434326171875,304.1693115234375,0.5340774655342102,0.0830243304371833,0.0823597386479377,293.21759033203125,297.1499938964844,293.1499938964844,0.3770841956138611,-5118.2119140625,304.16033935546875,0.9601211547851562,0.4657728374004364,0.3268851637840271,293.2179260253906,297.1499938964844,293.1499938964844,0.4531047344207763,-7985.9453125,304.19049072265625,0.9990000128746032,0.5580510497093201,0.5088558197021484,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972642883658,-3687.5732421875,304.0311584472656,0.4298113584518432,0.050000000745058,0.2379146665334701,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.3469127416610718,0.690969705581665,0.690969705581665,1.0,1.0,-1.586254596710205,0.6650236248970032,0.9212310314178468,0.2950885593891144,0.0,0.0,0.6842692494392395,86.05908966064453,72.0,21.828088760375977,-19232.482421875,458.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.640869140625,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.671875,26640.0,0.0,0.0,0.4431162476539612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027467012405396,1.0027588605880735,-1.2179518307675608e-05,0.0,0.0004497066547628,0.0,0.0,147.33154296875,0.0,0.0,0.0,0.6032479405403137,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168272718787193,-2593.82421875,304.1612548828125,0.7018784880638123,0.1808447241783142,0.165648728609085,293.3311767578125,297.1499938964844,293.1499938964844,0.0398793332278728,-1290.434326171875,304.1693115234375,0.5340774655342102,0.0830243304371833,0.0823597386479377,293.21759033203125,297.1499938964844,293.1499938964844,0.3770841956138611,-5118.2119140625,304.16033935546875,0.9601211547851562,0.4657728374004364,0.3268851637840271,293.2179260253906,297.1499938964844,293.1499938964844,0.4531047344207763,-7985.9453125,304.19049072265625,0.9990000128746032,0.5580510497093201,0.5088558197021484,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972642883658,-3687.5732421875,304.0311584472656,0.4298113584518432,0.050000000745058,0.2379146665334701,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.3469127416610718,0.690969705581665,0.690969705581665,1.0,1.0,-1.586254596710205,0.6650236248970032,0.9212310314178468,0.2950885593891144,0.0,0.0,0.6842692494392395,86.05908966064453,72.0,21.828088760375977,-19232.482421875,458.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.640869140625,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.671875,26640.0,0.0,0.0,0.4431162476539612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027467012405396,1.0027588605880735,-1.2179518307675608e-05,0.0,0.0004497066547628,0.0,0.0,147.33154296875,0.0,0.0,0.0,0.6032479405403137,4.0,0.0,1.0
467340,293.2611389160156,297.1499938964844,293.1499938964844,0.1148398071527481,-2558.1953125,304.1607971191406,0.7035720348358154,0.1785859018564224,0.1635211110115051,293.327880859375,297.1499938964844,293.1499938964844,0.0363393574953079,-1229.505615234375,304.16876220703125,0.5280976891517639,0.0791026875376701,0.0785425305366516,293.2174987792969,297.1499938964844,293.1499938964844,0.3748750388622284,-5094.4775390625,304.1605529785156,0.965388000011444,0.4640811085700989,0.32564777135849,293.1919860839844,297.1499938964844,293.1499938964844,0.4417438507080078,-7826.013671875,304.1955261230469,0.9990000128746032,0.5615896582603455,0.4989053010940552,293.1827697753906,297.1499938964844,293.1499938964844,0.014397220686078,-3673.589599609375,304.0208740234375,0.433701753616333,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416332602500915,0.6943005919456482,0.6943005919456482,1.0,1.0,-1.5651004314422607,0.65646892786026,0.9086315631866456,0.2908911108970642,0.0,0.0,0.674734354019165,82.97286987304688,75.0,12.73269748687744,-18965.490234375,438.5997924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917724609375,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.228515625,25560.0,0.0,0.0,0.4365406334400177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763550162315368,0.9763668775558472,-1.187219186249422e-05,0.0,0.0004430332628544,0.0,0.0,138.88134765625,0.0,0.0,0.0,0.5771472454071045,4.0,0.0,1.0
467400,293.2611389160156,297.1499938964844,293.1499938964844,0.1148398071527481,-2558.1953125,304.1607971191406,0.7035720348358154,0.1785859018564224,0.1635211110115051,293.327880859375,297.1499938964844,293.1499938964844,0.0363393574953079,-1229.505615234375,304.16876220703125,0.5280976891517639,0.0791026875376701,0.0785425305366516,293.2174987792969,297.1499938964844,293.1499938964844,0.3748750388622284,-5094.4775390625,304.1605529785156,0.965388000011444,0.4640811085700989,0.32564777135849,293.1919860839844,297.1499938964844,293.1499938964844,0.4417438507080078,-7826.013671875,304.1955261230469,0.9990000128746032,0.5615896582603455,0.4989053010940552,293.1827697753906,297.1499938964844,293.1499938964844,0.014397220686078,-3673.589599609375,304.0208740234375,0.433701753616333,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416332602500915,0.6943005919456482,0.6943005919456482,1.0,1.0,-1.5651004314422607,0.65646892786026,0.9086315631866456,0.2908911108970642,0.0,0.0,0.674734354019165,82.97286987304688,75.0,12.73269748687744,-18965.490234375,438.5997924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917724609375,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.228515625,25560.0,0.0,0.0,0.4365406334400177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763550162315368,0.9763668775558472,-1.187219186249422e-05,0.0,0.0004430332628544,0.0,0.0,138.88134765625,0.0,0.0,0.0,0.5771472454071045,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1133427917957305,-2531.986328125,304.15972900390625,0.7028642296791077,0.176368162035942,0.1614725291728973,293.3248291015625,297.1499938964844,293.1499938964844,0.0331066474318504,-1173.707275390625,304.1679077148437,0.5199610590934753,0.0752177014946937,0.0748039633035659,293.2174987792969,297.1499938964844,293.1499938964844,0.374057412147522,-5086.73583984375,304.158447265625,0.9673279523849488,0.4623741805553436,0.3244279623031616,293.1703491210937,297.1499938964844,293.1499938964844,0.4369768798351288,-7764.1005859375,304.18817138671875,0.9990000128746032,0.5649272203445435,0.4940613508224487,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847726285457,-3675.484130859375,304.0095520019531,0.4356821775436401,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18212890625,1.0,0.3385577797889709,0.6974882483482361,0.6974882483482361,1.0,1.0,-1.550581455230713,0.6508539319038391,0.8997275233268738,0.2882683277130127,0.0,0.0,0.6726102232933044,81.4123306274414,78.0,-19.13774681091309,-18716.62109375,426.4270629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75030517578125,310.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25739.2421875,25560.0,0.0,0.0,0.4296601712703705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449073672294616,0.9449185729026794,-1.1242740583838897e-05,0.0,0.0004360504681244,0.0,0.0,126.94277954101562,0.0,0.0,0.0,0.5753166675567627,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1133427917957305,-2531.986328125,304.15972900390625,0.7028642296791077,0.176368162035942,0.1614725291728973,293.3248291015625,297.1499938964844,293.1499938964844,0.0331066474318504,-1173.707275390625,304.1679077148437,0.5199610590934753,0.0752177014946937,0.0748039633035659,293.2174987792969,297.1499938964844,293.1499938964844,0.374057412147522,-5086.73583984375,304.158447265625,0.9673279523849488,0.4623741805553436,0.3244279623031616,293.1703491210937,297.1499938964844,293.1499938964844,0.4369768798351288,-7764.1005859375,304.18817138671875,0.9990000128746032,0.5649272203445435,0.4940613508224487,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847726285457,-3675.484130859375,304.0095520019531,0.4356821775436401,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18212890625,1.0,0.3385577797889709,0.6974882483482361,0.6974882483482361,1.0,1.0,-1.550581455230713,0.6508539319038391,0.8997275233268738,0.2882683277130127,0.0,0.0,0.6726102232933044,81.4123306274414,78.0,-19.13774681091309,-18716.62109375,426.4270629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75030517578125,310.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25739.2421875,25560.0,0.0,0.0,0.4296601712703705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449073672294616,0.9449185729026794,-1.1242740583838897e-05,0.0,0.0004360504681244,0.0,0.0,126.94277954101562,0.0,0.0,0.0,0.5753166675567627,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116638928651809,-2501.914306640625,304.1592712402344,0.7003331780433655,0.1742037534713745,0.1595087498426437,293.32177734375,297.1499938964844,293.1499938964844,0.0299222562462091,-1116.9427490234375,304.167236328125,0.510495126247406,0.0714067742228508,0.0711669996380806,293.2176208496094,297.1499938964844,293.1499938964844,0.3724307715892792,-5069.43017578125,304.1583251953125,0.9667868614196776,0.4606374204158783,0.3232231438159942,293.1575927734375,297.1499938964844,293.1499938964844,0.4352095127105713,-7744.86474609375,304.17828369140625,0.9990000128746032,0.5670124292373657,0.4930552244186401,293.1826171875,297.1499938964844,293.1499938964844,0.0143530834466218,-3672.563232421875,303.9979553222656,0.4361010789871216,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1775207519531,1.0,0.3371496796607971,0.7004886269569397,0.7004886269569397,1.0,1.0,-1.5411416292190552,0.6474624276161194,0.8936792612075806,0.28682342171669,0.0,0.0,0.6689185500144958,80.96961212158203,81.0,-13.388325691223145,-18590.0390625,420.1138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510986328125,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.6015625,25560.0,0.0,0.0,0.4232301712036133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342057108879088,0.9342167973518372,-1.110532866732683e-05,0.0,0.0004295248363632,0.0,0.0,123.65897369384766,0.0,0.0,0.0,0.5706023573875427,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116638928651809,-2501.914306640625,304.1592712402344,0.7003331780433655,0.1742037534713745,0.1595087498426437,293.32177734375,297.1499938964844,293.1499938964844,0.0299222562462091,-1116.9427490234375,304.167236328125,0.510495126247406,0.0714067742228508,0.0711669996380806,293.2176208496094,297.1499938964844,293.1499938964844,0.3724307715892792,-5069.43017578125,304.1583251953125,0.9667868614196776,0.4606374204158783,0.3232231438159942,293.1575927734375,297.1499938964844,293.1499938964844,0.4352095127105713,-7744.86474609375,304.17828369140625,0.9990000128746032,0.5670124292373657,0.4930552244186401,293.1826171875,297.1499938964844,293.1499938964844,0.0143530834466218,-3672.563232421875,303.9979553222656,0.4361010789871216,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1775207519531,1.0,0.3371496796607971,0.7004886269569397,0.7004886269569397,1.0,1.0,-1.5411416292190552,0.6474624276161194,0.8936792612075806,0.28682342171669,0.0,0.0,0.6689185500144958,80.96961212158203,81.0,-13.388325691223145,-18590.0390625,420.1138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510986328125,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.6015625,25560.0,0.0,0.0,0.4232301712036133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342057108879088,0.9342167973518372,-1.110532866732683e-05,0.0,0.0004295248363632,0.0,0.0,123.65897369384766,0.0,0.0,0.0,0.5706023573875427,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109018251299858,-2488.328125,304.1589660644531,0.6985329389572144,0.1731434166431427,0.1585570275783538,293.3201904296875,297.1499938964844,293.1499938964844,0.0280902832746505,-1089.091064453125,304.1674499511719,0.5054900646209717,0.0695399120450019,0.0693936273455619,293.2177429199219,297.1499938964844,293.1499938964844,0.3717851042747497,-5062.7060546875,304.1579895019531,0.9657721519470216,0.4597602188587188,0.3226213753223419,293.1548767089844,297.1499938964844,293.1499938964844,0.4357308745384216,-7755.46484375,304.1722106933594,0.9990000128746032,0.5674564838409424,0.4936842918395996,293.1827697753906,297.1499938964844,293.1499938964844,0.0143495919182896,-3673.330322265625,303.9917297363281,0.4358392059803009,0.050000000745058,0.2371554970741272,291.17138671875,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.24981689453125,291.1700744628906,1.0,0.3369408547878265,0.7019060850143433,0.7019060850143433,1.0,1.0,-1.537939429283142,0.6464226245880127,0.8915167450904846,0.2864445447921753,0.0,0.0,0.6682011485099792,81.07560729980469,81.0,-17.14815330505371,-18536.095703125,418.6565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7298889160156,309.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25638.32421875,24480.0,0.0,0.0,0.4202596247196197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930600106716156,0.9306111335754396,-1.1056972653022967e-05,0.0,0.0004265100869815,0.0,0.0,122.54650115966795,0.0,0.0,0.0,0.554076611995697,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.1103570014238357,-2479.030029296875,304.1583251953125,0.6964485049247742,0.1720986664295196,0.1576247811317443,293.31854248046875,297.1499938964844,293.1499938964844,0.0270594339817762,-1064.6671142578125,304.1661376953125,0.5003953576087952,0.0677078515291214,0.0676552504301071,293.21783447265625,297.1499938964844,293.1499938964844,0.3718167245388031,-5063.8505859375,304.15643310546875,0.964346706867218,0.4588842391967773,0.322022408246994,293.1543884277344,297.1499938964844,293.1499938964844,0.4377166628837585,-7787.54541015625,304.1645202636719,0.9990000128746032,0.5674887299537659,0.4949289858341217,293.1830444335937,297.1499938964844,293.1499938964844,0.0143783995881676,-3680.484375,303.98492431640625,0.4353238642215729,0.050000000745058,0.2372171878814697,291.14459228515625,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484741210937,291.139404296875,1.0,0.337004542350769,0.7032678723335266,0.7032678723335266,1.0,1.0,-1.5355815887451172,0.6457452178001404,0.8898363709449768,0.286253958940506,0.0,0.0,0.6710147857666016,81.36041259765625,84.0,-51.727535247802734,-18412.70703125,418.1266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70751953125,309.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,24676.572265625,24480.0,0.0,0.0,0.4173452854156494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914396345615387,0.9144070148468018,-1.0657930943125392e-05,0.0,0.0004235524102114,0.0,0.0,116.11214447021484,0.0,0.0,0.0,0.5590367317199707,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089526414871215,-2453.951171875,304.1579284667969,0.6916072368621826,0.1700541377067566,0.1558171957731247,293.3148498535156,297.1499938964844,293.1499938964844,0.0244381129741668,-1013.5519409179688,304.1651611328125,0.490065723657608,0.0641894116997718,0.0643222257494926,293.218017578125,297.1499938964844,293.1499938964844,0.3707096576690674,-5052.21875,304.15625,0.9604605436325072,0.4571273326873779,0.3208389282226562,293.1597900390625,297.1499938964844,293.1499938964844,0.4420486092567444,-7854.40771484375,304.152587890625,0.9990000128746032,0.5663026571273804,0.4989374876022339,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867982551455,-3684.693603515625,303.9707336425781,0.4336899816989898,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.3378185331821441,0.705841064453125,0.705841064453125,1.0,1.0,-1.5330398082733154,0.645321786403656,0.8877180218696594,0.2863553166389465,0.0,0.0,0.6764841079711914,82.3775405883789,87.0,-24.7470817565918,-18409.962890625,419.4084777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.890625,24480.0,0.0,0.0,0.4123000800609588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925634741783142,0.9256454706192015,-1.071957558451686e-05,0.0,0.0004184321442153,0.0,0.0,118.75180053710938,0.0,0.0,0.0,0.5630580186843872,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089526414871215,-2453.951171875,304.1579284667969,0.6916072368621826,0.1700541377067566,0.1558171957731247,293.3148498535156,297.1499938964844,293.1499938964844,0.0244381129741668,-1013.5519409179688,304.1651611328125,0.490065723657608,0.0641894116997718,0.0643222257494926,293.218017578125,297.1499938964844,293.1499938964844,0.3707096576690674,-5052.21875,304.15625,0.9604605436325072,0.4571273326873779,0.3208389282226562,293.1597900390625,297.1499938964844,293.1499938964844,0.4420486092567444,-7854.40771484375,304.152587890625,0.9990000128746032,0.5663026571273804,0.4989374876022339,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867982551455,-3684.693603515625,303.9707336425781,0.4336899816989898,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.3378185331821441,0.705841064453125,0.705841064453125,1.0,1.0,-1.5330398082733154,0.645321786403656,0.8877180218696594,0.2863553166389465,0.0,0.0,0.6764841079711914,82.3775405883789,87.0,-24.7470817565918,-18409.962890625,419.4084777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.890625,24480.0,0.0,0.0,0.4123000800609588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925634741783142,0.9256454706192015,-1.071957558451686e-05,0.0,0.0004184321442153,0.0,0.0,118.75180053710938,0.0,0.0,0.0,0.5630580186843872,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075494587421417,-2428.72021484375,304.1576232910156,0.6860995292663574,0.1680681258440017,0.1540779769420623,293.31134033203125,297.1499938964844,293.1499938964844,0.022025104612112,-963.6828002929688,304.16412353515625,0.4787739217281341,0.0607255361974239,0.0611060559749603,293.21832275390625,297.1499938964844,293.1499938964844,0.3693828880786896,-5038.0849609375,304.1563415527344,0.9554033279418944,0.4553387761116028,0.3196465075016022,293.17266845703125,297.1499938964844,293.1499938964844,0.4480394721031189,-7943.63623046875,304.1417541503906,0.9990000128746032,0.563454270362854,0.5045630931854248,293.1852111816406,297.1499938964844,293.1499938964844,0.0143903195858001,-3687.912841796875,303.9550476074219,0.4314625859260559,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1114807128906,1.0,0.3393596410751343,0.7083074450492859,0.7083074450492859,1.0,1.0,-1.5327510833740234,0.645876944065094,0.8868741989135742,0.2869690060615539,0.0,0.0,0.6821543574333191,83.88050079345703,90.0,-20.25308990478516,-18389.6484375,423.1725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.513671875,23400.0,0.0,0.0,0.4085210561752319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378438591957092,0.9378547072410583,-1.0846792974916752e-05,0.0,0.0004145969287492,0.0,0.0,122.17476654052734,0.0,0.0,0.0,0.553213894367218,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075494587421417,-2428.72021484375,304.1576232910156,0.6860995292663574,0.1680681258440017,0.1540779769420623,293.31134033203125,297.1499938964844,293.1499938964844,0.022025104612112,-963.6828002929688,304.16412353515625,0.4787739217281341,0.0607255361974239,0.0611060559749603,293.21832275390625,297.1499938964844,293.1499938964844,0.3693828880786896,-5038.0849609375,304.1563415527344,0.9554033279418944,0.4553387761116028,0.3196465075016022,293.17266845703125,297.1499938964844,293.1499938964844,0.4480394721031189,-7943.63623046875,304.1417541503906,0.9990000128746032,0.563454270362854,0.5045630931854248,293.1852111816406,297.1499938964844,293.1499938964844,0.0143903195858001,-3687.912841796875,303.9550476074219,0.4314625859260559,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1114807128906,1.0,0.3393596410751343,0.7083074450492859,0.7083074450492859,1.0,1.0,-1.5327510833740234,0.645876944065094,0.8868741989135742,0.2869690060615539,0.0,0.0,0.6821543574333191,83.88050079345703,90.0,-20.25308990478516,-18389.6484375,423.1725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.513671875,23400.0,0.0,0.0,0.4085210561752319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378438591957092,0.9378547072410583,-1.0846792974916752e-05,0.0,0.0004145969287492,0.0,0.0,122.17476654052734,0.0,0.0,0.0,0.553213894367218,4.0,0.0,1.0
468060,293.2444763183594,297.1499938964844,293.1499938964844,0.1064784303307533,-2409.975341796875,304.1568908691406,0.6801784038543701,0.1661485284566879,0.1524095237255096,293.3085632324219,297.1499938964844,293.1499938964844,0.0198266990482807,-915.3772583007812,304.1630859375,0.4636749923229217,0.0572040379047393,0.0578625127673149,293.2185974121094,297.1499938964844,293.1499938964844,0.3690066933631897,-5034.921875,304.1549377441406,0.9494423866271972,0.4535539746284485,0.3184608519077301,293.1916198730469,297.1499938964844,293.1499938964844,0.4566822946071625,-8070.0341796875,304.1302185058594,0.9990000128746032,0.5590500831604004,0.511404275894165,293.1869506835937,297.1499938964844,293.1499938964844,0.0144386012107133,-3700.123291015625,303.9372253417969,0.4288542866706848,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414404988288879,0.7107827663421631,0.7107827663421631,1.0,1.0,-1.5340605974197388,0.6471475958824158,0.886913001537323,0.2879698872566223,0.0,0.0,0.6957828402519226,85.76192474365234,93.0,-36.67661666870117,-18339.0078125,428.7955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2393798828125,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.17578125,23400.0,0.0,0.0,0.4057088792324066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945266842842102,0.9452775120735168,-1.0667682545317804e-05,0.0,0.0004117429198231,0.0,0.0,122.08708953857422,0.0,0.0,0.0,0.567744791507721,4.0,0.0,1.0
468120,293.2444763183594,297.1499938964844,293.1499938964844,0.1064784303307533,-2409.975341796875,304.1568908691406,0.6801784038543701,0.1661485284566879,0.1524095237255096,293.3085632324219,297.1499938964844,293.1499938964844,0.0198266990482807,-915.3772583007812,304.1630859375,0.4636749923229217,0.0572040379047393,0.0578625127673149,293.2185974121094,297.1499938964844,293.1499938964844,0.3690066933631897,-5034.921875,304.1549377441406,0.9494423866271972,0.4535539746284485,0.3184608519077301,293.1916198730469,297.1499938964844,293.1499938964844,0.4566822946071625,-8070.0341796875,304.1302185058594,0.9990000128746032,0.5590500831604004,0.511404275894165,293.1869506835937,297.1499938964844,293.1499938964844,0.0144386012107133,-3700.123291015625,303.9372253417969,0.4288542866706848,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414404988288879,0.7107827663421631,0.7107827663421631,1.0,1.0,-1.5340605974197388,0.6471475958824158,0.886913001537323,0.2879698872566223,0.0,0.0,0.6957828402519226,85.76192474365234,93.0,-36.67661666870117,-18339.0078125,428.7955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2393798828125,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.17578125,23400.0,0.0,0.0,0.4057088792324066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945266842842102,0.9452775120735168,-1.0667682545317804e-05,0.0,0.0004117429198231,0.0,0.0,122.08708953857422,0.0,0.0,0.0,0.567744791507721,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.105109803378582,-2385.052978515625,304.1568603515625,0.6740514039993286,0.1642961353063583,0.1508116573095321,293.3064270019531,297.1499938964844,293.1499938964844,0.017673822119832,-863.3508911132812,304.1623229980469,0.4446658194065094,0.0536205656826496,0.0545691475272178,293.21893310546875,297.1499938964844,293.1499938964844,0.3673927187919616,-5017.294921875,304.1559753417969,0.9428007006645204,0.4517461359500885,0.3172748386859894,293.2157287597656,297.1499938964844,293.1499938964844,0.4649907946586609,-8188.73681640625,304.1229858398437,0.9990000128746032,0.5531186461448669,0.5191375613212585,293.1889343261719,297.1499938964844,293.1499938964844,0.0144324591383337,-3701.49169921875,303.9187316894531,0.4260332882404327,0.050000000745058,0.2384458482265472,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439208567142486,0.7133722901344299,0.7133722901344299,1.0,1.0,-1.5365269184112549,0.6489604711532593,0.8875663876533508,0.2892804741859436,0.0,0.0,0.7067549824714661,87.93736267089844,96.0,-13.754307746887209,-18380.125,435.8342895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903259277344,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.33203125,23400.0,0.0,0.0,0.4043286442756653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733919501304626,0.9734029173851012,-1.0981609193549955e-05,0.0,0.0004103421815671,0.0,0.0,130.39767456054688,0.0,0.0,0.0,0.5796788334846497,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.105109803378582,-2385.052978515625,304.1568603515625,0.6740514039993286,0.1642961353063583,0.1508116573095321,293.3064270019531,297.1499938964844,293.1499938964844,0.017673822119832,-863.3508911132812,304.1623229980469,0.4446658194065094,0.0536205656826496,0.0545691475272178,293.21893310546875,297.1499938964844,293.1499938964844,0.3673927187919616,-5017.294921875,304.1559753417969,0.9428007006645204,0.4517461359500885,0.3172748386859894,293.2157287597656,297.1499938964844,293.1499938964844,0.4649907946586609,-8188.73681640625,304.1229858398437,0.9990000128746032,0.5531186461448669,0.5191375613212585,293.1889343261719,297.1499938964844,293.1499938964844,0.0144324591383337,-3701.49169921875,303.9187316894531,0.4260332882404327,0.050000000745058,0.2384458482265472,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439208567142486,0.7133722901344299,0.7133722901344299,1.0,1.0,-1.5365269184112549,0.6489604711532593,0.8875663876533508,0.2892804741859436,0.0,0.0,0.7067549824714661,87.93736267089844,96.0,-13.754307746887209,-18380.125,435.8342895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903259277344,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.33203125,23400.0,0.0,0.0,0.4043286442756653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733919501304626,0.9734029173851012,-1.0981609193549955e-05,0.0,0.0004103421815671,0.0,0.0,130.39767456054688,0.0,0.0,0.0,0.5796788334846497,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044677942991256,-2373.37255859375,304.15679931640625,0.6707583069801331,0.163400337100029,0.1500454246997833,293.3055419921875,297.1499938964844,293.1499938964844,0.0166654717177152,-837.2809448242188,304.1618957519531,0.4352985024452209,0.0518139377236366,0.0529129467904567,293.2191162109375,297.1499938964844,293.1499938964844,0.36662557721138,-5008.98779296875,304.1562805175781,0.9389633536338806,0.4508375227451324,0.3166816830635071,293.2291564941406,297.1499938964844,293.1499938964844,0.4684947431087494,-8237.560546875,304.12164306640625,0.9990000128746032,0.5496459603309631,0.5221749544143677,293.1899719238281,297.1499938964844,293.1499938964844,0.0144350435584783,-3703.14794921875,303.9090576171875,0.4244172871112823,0.050000000745058,0.2386858016252517,291.0660400390625,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,293.2490234375,291.06573486328125,1.0,0.3452418744564056,0.714823842048645,0.714823842048645,1.0,1.0,-1.5368537902832031,0.649474024772644,0.8873797655105591,0.2897807955741882,0.0,0.0,0.7126160264015198,89.22598266601562,96.0,-9.881470680236816,-18386.62890625,439.38128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85516357421875,309.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,23103.326171875,22320.0,0.0,0.0,0.404139906167984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9877021908760072,0.98771333694458,-1.1148858902743086e-05,0.0,0.000410150620155,0.0,0.0,134.81906127929688,0.0,0.0,0.0,0.57091224193573,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039895489811897,-2364.9248046875,304.1564025878906,0.6665502786636353,0.1625345051288604,0.1493295580148697,293.3046569824219,297.1499938964844,293.1499938964844,0.0158307440578937,-814.22021484375,304.1612548828125,0.4256195425987243,0.0500127486884593,0.0512848570942878,293.21923828125,297.1499938964844,293.1499938964844,0.3663133084774017,-5006.00244140625,304.1556701660156,0.9335398077964784,0.4499409794807434,0.3161135911941528,293.23980712890625,297.1499938964844,293.1499938964844,0.467010498046875,-8212.767578125,304.1295166015625,0.9949272871017456,0.5465495586395264,0.5196389555931091,293.1909484863281,297.1499938964844,293.1499938964844,0.0144704971462488,-3710.657958984375,303.8991394042969,0.4220523238182068,0.050000000745058,0.2390535771846771,291.0507202148437,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.2524719238281,291.0483703613281,1.0,0.3464022278785705,0.7166808247566223,0.7166808247566223,1.0,1.0,-1.530750036239624,0.6471530199050903,0.8835970163345337,0.2887648940086365,0.0,0.0,0.7206105589866638,91.07579803466795,99.0,-27.1299057006836,-18264.95703125,440.8280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7363586425781,309.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,22212.166015625,22320.0,0.0,0.0,0.4040399193763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848871827125548,0.9848980903625488,-1.0913604455708992e-05,0.0,0.000410049164202,0.0,0.0,132.1359100341797,0.0,0.0,0.0,0.5816218852996826,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.1026258319616317,-2339.662109375,304.15655517578125,0.6593443751335144,0.1608258634805679,0.1479143798351287,293.3050537109375,297.1499938964844,293.1499938964844,0.015091392211616,-795.5140991210938,304.1039123535156,0.4182738363742828,0.050000000745058,0.0505316331982612,293.2196655273437,297.1499938964844,293.1499938964844,0.3641580045223236,-4982.09912109375,304.1574401855469,0.9242621660232544,0.4481026232242584,0.3149487972259521,293.24969482421875,297.1499938964844,293.1499938964844,0.4624446034431457,-8141.767578125,304.1437683105469,0.9869714379310608,0.542250394821167,0.5152228474617004,293.19305419921875,297.1499938964844,293.1499938964844,0.014459597878158,-3710.076171875,303.8792724609375,0.4182631373405456,0.050000000745058,0.2396869659423828,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.348672479391098,0.7203860878944397,0.7203860878944397,1.0,1.0,-1.5222043991088867,0.6441936492919922,0.8780107498168945,0.2875271141529083,0.0,0.0,0.7315793633460999,94.29583740234376,102.0,14.296879768371582,-18238.69921875,444.4526977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,22052.87109375,22320.0,0.0,0.0,0.4042997360229492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140435695648191,1.014054775238037,-1.1231494681851473e-05,0.0,0.000410312844906,0.0,0.0,141.11660766601562,0.0,0.0,0.0,0.5939196348190308,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.1026258319616317,-2339.662109375,304.15655517578125,0.6593443751335144,0.1608258634805679,0.1479143798351287,293.3050537109375,297.1499938964844,293.1499938964844,0.015091392211616,-795.5140991210938,304.1039123535156,0.4182738363742828,0.050000000745058,0.0505316331982612,293.2196655273437,297.1499938964844,293.1499938964844,0.3641580045223236,-4982.09912109375,304.1574401855469,0.9242621660232544,0.4481026232242584,0.3149487972259521,293.24969482421875,297.1499938964844,293.1499938964844,0.4624446034431457,-8141.767578125,304.1437683105469,0.9869714379310608,0.542250394821167,0.5152228474617004,293.19305419921875,297.1499938964844,293.1499938964844,0.014459597878158,-3710.076171875,303.8792724609375,0.4182631373405456,0.050000000745058,0.2396869659423828,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.348672479391098,0.7203860878944397,0.7203860878944397,1.0,1.0,-1.5222043991088867,0.6441936492919922,0.8780107498168945,0.2875271141529083,0.0,0.0,0.7315793633460999,94.29583740234376,102.0,14.296879768371582,-18238.69921875,444.4526977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,22052.87109375,22320.0,0.0,0.0,0.4042997360229492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140435695648191,1.014054775238037,-1.1231494681851473e-05,0.0,0.000410312844906,0.0,0.0,141.11660766601562,0.0,0.0,0.0,0.5939196348190308,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1012824773788452,-2314.6845703125,304.1566162109375,0.6529880166053772,0.1591934561729431,0.1465458869934082,293.3105773925781,297.1499938964844,293.1499938964844,0.014906495809555,-791.6764526367188,304.0321044921875,0.4150662422180176,0.050000000745058,0.0506511405110359,293.2201843261719,297.1499938964844,293.1499938964844,0.3618299961090088,-4956.42578125,304.1588134765625,0.9160341620445251,0.4462329149246216,0.3137447237968445,293.2530822753906,297.1499938964844,293.1499938964844,0.4587651193141937,-8086.4248046875,304.15185546875,0.9798246026039124,0.5390272736549377,0.5121452212333679,293.1952819824219,297.1499938964844,293.1499938964844,0.014435613527894,-3707.512451171875,303.8585205078125,0.4150663018226623,0.050000000745058,0.2402672916650772,291.0838623046875,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509712517261505,0.7241646647453308,0.7241646647453308,1.0,1.0,-1.516260862350464,0.6423966884613037,0.8738641738891602,0.286952793598175,0.0,0.0,0.7390471696853638,97.28295135498048,105.0,22.12754440307617,-18196.322265625,448.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,309.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22104.734375,21240.0,0.0,0.0,0.4051332771778106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348399877548218,1.0348514318466189,-1.150196749222232e-05,0.0,0.000411158776842,0.0,0.0,148.14964294433594,0.0,0.0,0.0,0.5882022976875305,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1012824773788452,-2314.6845703125,304.1566162109375,0.6529880166053772,0.1591934561729431,0.1465458869934082,293.3105773925781,297.1499938964844,293.1499938964844,0.014906495809555,-791.6764526367188,304.0321044921875,0.4150662422180176,0.050000000745058,0.0506511405110359,293.2201843261719,297.1499938964844,293.1499938964844,0.3618299961090088,-4956.42578125,304.1588134765625,0.9160341620445251,0.4462329149246216,0.3137447237968445,293.2530822753906,297.1499938964844,293.1499938964844,0.4587651193141937,-8086.4248046875,304.15185546875,0.9798246026039124,0.5390272736549377,0.5121452212333679,293.1952819824219,297.1499938964844,293.1499938964844,0.014435613527894,-3707.512451171875,303.8585205078125,0.4150663018226623,0.050000000745058,0.2402672916650772,291.0838623046875,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509712517261505,0.7241646647453308,0.7241646647453308,1.0,1.0,-1.516260862350464,0.6423966884613037,0.8738641738891602,0.286952793598175,0.0,0.0,0.7390471696853638,97.28295135498048,105.0,22.12754440307617,-18196.322265625,448.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,309.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22104.734375,21240.0,0.0,0.0,0.4051332771778106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348399877548218,1.0348514318466189,-1.150196749222232e-05,0.0,0.000411158776842,0.0,0.0,148.14964294433594,0.0,0.0,0.0,0.5882022976875305,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002869457006454,-2296.612548828125,304.15606689453125,0.6471253037452698,0.1576535552740097,0.1452570706605911,293.3194274902344,297.1499938964844,293.1499938964844,0.0147472452372312,-789.248046875,303.9496154785156,0.4121299386024475,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604872524738312,-4942.31396484375,304.1581726074219,0.9084517955780028,0.4443776607513428,0.3125432431697845,293.25421142578125,297.1499938964844,293.1499938964844,0.4566233158111572,-8055.35107421875,304.1548156738281,0.9727671146392822,0.5361853241920471,0.5095347166061401,293.19757080078125,297.1499938964844,293.1499938964844,0.0144534697756171,-3713.697265625,303.8360290527344,0.4121299386024475,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532918393611908,0.728097677230835,0.728097677230835,1.0,1.0,-1.510969638824463,0.6408993005752563,0.8700702786445618,0.2865485250949859,0.0,0.0,0.7506384253501892,100.24227905273438,108.0,0.7291304469108582,-18094.21484375,453.5366516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19903564453125,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.123046875,21240.0,0.0,0.0,0.4059835374355316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357623100280762,1.035773515701294,-1.1279587852186523e-05,0.0,0.000412021705415,0.0,0.0,146.26568603515625,0.0,0.0,0.0,0.6003961563110352,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002869457006454,-2296.612548828125,304.15606689453125,0.6471253037452698,0.1576535552740097,0.1452570706605911,293.3194274902344,297.1499938964844,293.1499938964844,0.0147472452372312,-789.248046875,303.9496154785156,0.4121299386024475,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604872524738312,-4942.31396484375,304.1581726074219,0.9084517955780028,0.4443776607513428,0.3125432431697845,293.25421142578125,297.1499938964844,293.1499938964844,0.4566233158111572,-8055.35107421875,304.1548156738281,0.9727671146392822,0.5361853241920471,0.5095347166061401,293.19757080078125,297.1499938964844,293.1499938964844,0.0144534697756171,-3713.697265625,303.8360290527344,0.4121299386024475,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532918393611908,0.728097677230835,0.728097677230835,1.0,1.0,-1.510969638824463,0.6408993005752563,0.8700702786445618,0.2865485250949859,0.0,0.0,0.7506384253501892,100.24227905273438,108.0,0.7291304469108582,-18094.21484375,453.5366516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19903564453125,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.123046875,21240.0,0.0,0.0,0.4059835374355316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357623100280762,1.035773515701294,-1.1279587852186523e-05,0.0,0.000412021705415,0.0,0.0,146.26568603515625,0.0,0.0,0.0,0.6003961563110352,4.0,0.0,1.0
