time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.0990620926022529,-2273.65576171875,304.1560974121094,0.6416692733764648,0.1562040597200393,0.1440505236387252,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180216059088,-784.18017578125,303.85992431640625,0.409373790025711,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580564856529236,-4915.45068359375,304.15948486328125,0.90156352519989,0.4425143301486969,0.3113435506820678,293.2546081542969,297.1499938964844,293.1499938964844,0.4531904757022857,-8005.501953125,304.1589050292969,0.9656245708465576,0.5334659814834595,0.5070884227752686,293.19989013671875,297.1499938964844,293.1499938964844,0.0144184567034244,-3709.43798828125,303.81353759765625,0.409373790025711,0.050000000745058,0.2414130121469497,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556295931339264,0.732219934463501,0.732219934463501,1.0,1.0,-1.505976915359497,0.6395458579063416,0.8664310574531555,0.2862294018268585,0.0,0.0,0.7569143176078796,103.20902252197266,111.0,22.872785568237305,-18087.0,458.3520812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.017578125,21240.0,0.0,0.0,0.4070762693881988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05403470993042,1.0540462732315063,-1.1510315744089894e-05,0.0,0.0004131306486669,0.0,0.0,152.51266479492188,0.0,0.0,0.0,0.6084089279174805,4.0,0.0,1.0
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.0990620926022529,-2273.65576171875,304.1560974121094,0.6416692733764648,0.1562040597200393,0.1440505236387252,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180216059088,-784.18017578125,303.85992431640625,0.409373790025711,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580564856529236,-4915.45068359375,304.15948486328125,0.90156352519989,0.4425143301486969,0.3113435506820678,293.2546081542969,297.1499938964844,293.1499938964844,0.4531904757022857,-8005.501953125,304.1589050292969,0.9656245708465576,0.5334659814834595,0.5070884227752686,293.19989013671875,297.1499938964844,293.1499938964844,0.0144184567034244,-3709.43798828125,303.81353759765625,0.409373790025711,0.050000000745058,0.2414130121469497,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556295931339264,0.732219934463501,0.732219934463501,1.0,1.0,-1.505976915359497,0.6395458579063416,0.8664310574531555,0.2862294018268585,0.0,0.0,0.7569143176078796,103.20902252197266,111.0,22.872785568237305,-18087.0,458.3520812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.017578125,21240.0,0.0,0.0,0.4070762693881988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05403470993042,1.0540462732315063,-1.1510315744089894e-05,0.0,0.0004131306486669,0.0,0.0,152.51266479492188,0.0,0.0,0.0,0.6084089279174805,4.0,0.0,1.0
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0984781607985496,-2262.694580078125,304.1560363769531,0.6390767097473145,0.1555134505033493,0.1434777826070785,293.3360290527344,297.1499938964844,293.1499938964844,0.0143991252407431,-781.5051879882812,303.8127746582031,0.4080491662025451,0.050000000745058,0.050953272730112,293.2211303710937,297.1499938964844,293.1499938964844,0.3568315207958221,-4901.95703125,304.15997314453125,0.8982862830162048,0.4415778219699859,0.3107394278049469,293.2546691894531,297.1499938964844,293.1499938964844,0.4514637589454651,-7980.70458984375,304.160400390625,0.962006151676178,0.5321251749992371,0.5058865547180176,293.2010803222656,297.1499938964844,293.1499938964844,0.0144001096487045,-3707.2275390625,303.80194091796875,0.4080491662025451,0.050000000745058,0.2417003959417343,291.1035461425781,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.2730407714844,291.1053161621094,1.0,0.3568021357059479,0.7343608140945435,0.7343608140945435,1.0,1.0,-1.503538966178894,0.6388996243476868,0.8646392822265625,0.286088764667511,0.0,0.0,0.7588913440704346,104.69834899902344,111.0,26.442102432250977,-18075.14453125,460.7937622070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04901123046875,308.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,21097.091796875,20160.0,0.0,0.0,0.4076697826385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0603500604629517,1.060361623764038,-1.15986549644731e-05,0.0,0.0004137330106459,0.0,0.0,154.78988647460938,0.0,0.0,0.0,0.5962710380554199,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0980773791670799,-2255.45947265625,304.1556701660156,0.6365689039230347,0.1548462212085724,0.1429256349802017,293.34197998046875,297.1499938964844,293.1499938964844,0.0143050197511911,-779.925048828125,303.7637634277344,0.4067557752132416,0.050000000745058,0.0510139428079128,293.2212829589844,297.1499938964844,293.1499938964844,0.3562019765377044,-4895.4921875,304.1592712402344,0.8950613737106323,0.4406445324420929,0.3101350367069244,293.2546691894531,297.1499938964844,293.1499938964844,0.4504786133766174,-7967.26171875,304.1602783203125,0.958365261554718,0.5308009386062622,0.5046963691711426,293.2023010253906,297.1499938964844,293.1499938964844,0.014408447779715,-3710.55517578125,303.78961181640625,0.4067557752132416,0.050000000745058,0.2419881820678711,291.0966186523437,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763366699219,291.0941772460937,1.0,0.3579761087894439,0.7365566492080688,0.7365566492080688,1.0,1.0,-1.501139998435974,0.6382736563682556,0.8628663420677185,0.2859604358673095,0.0,0.0,0.7629196643829346,106.190673828125,114.0,-4.052865982055664,-17976.814453125,463.25579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,308.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,20274.533203125,20160.0,0.0,0.0,0.4081183075904846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045312762260437,1.0453239679336548,-1.1220357919228263e-05,0.0,0.0004141881945542,0.0,0.0,147.80789184570312,0.0,0.0,0.0,0.6016547679901123,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.097107782959938,-2237.3603515625,304.1554260253906,0.6318021416664124,0.1535945534706115,0.1418910026550293,293.35418701171875,297.1499938964844,293.1499938964844,0.0140737881883978,-774.892822265625,303.66278076171875,0.4042525291442871,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541418612003326,-4872.96484375,304.1596984863281,0.8887898921966553,0.438786894083023,0.3089361190795898,293.2543640136719,297.1499938964844,293.1499938964844,0.4475326240062713,-7925.48583984375,304.1618347167969,0.9510740637779236,0.5282139778137207,0.5023769736289978,293.2047424316406,297.1499938964844,293.1499938964844,0.0143854925408959,-3709.1923828125,303.76483154296875,0.4042525291442871,0.050000000745058,0.2425637692213058,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.10675048828125,1.0,0.3603282272815704,0.7411168813705444,0.7411168813705444,1.0,1.0,-1.496510624885559,0.6371044516563416,0.8594061732292175,0.2857527136802673,0.0,0.0,0.7690494060516357,109.17864990234376,117.0,18.03670120239257,-17984.654296875,468.25628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023193359375,308.93603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.298828125,20160.0,0.0,0.0,0.4089089035987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572408437728882,1.0572521686553955,-1.1323073522362392e-05,0.0,0.0004149905580561,0.0,0.0,151.442138671875,0.0,0.0,0.0,0.6065497994422913,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.097107782959938,-2237.3603515625,304.1554260253906,0.6318021416664124,0.1535945534706115,0.1418910026550293,293.35418701171875,297.1499938964844,293.1499938964844,0.0140737881883978,-774.892822265625,303.66278076171875,0.4042525291442871,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541418612003326,-4872.96484375,304.1596984863281,0.8887898921966553,0.438786894083023,0.3089361190795898,293.2543640136719,297.1499938964844,293.1499938964844,0.4475326240062713,-7925.48583984375,304.1618347167969,0.9510740637779236,0.5282139778137207,0.5023769736289978,293.2047424316406,297.1499938964844,293.1499938964844,0.0143854925408959,-3709.1923828125,303.76483154296875,0.4042525291442871,0.050000000745058,0.2425637692213058,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.10675048828125,1.0,0.3603282272815704,0.7411168813705444,0.7411168813705444,1.0,1.0,-1.496510624885559,0.6371044516563416,0.8594061732292175,0.2857527136802673,0.0,0.0,0.7690494060516357,109.17864990234376,117.0,18.03670120239257,-17984.654296875,468.25628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023193359375,308.93603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.298828125,20160.0,0.0,0.0,0.4089089035987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572408437728882,1.0572521686553955,-1.1323073522362392e-05,0.0,0.0004149905580561,0.0,0.0,151.442138671875,0.0,0.0,0.0,0.6065497994422913,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961063504219055,-2218.421875,304.1552734375,0.6273307800292969,0.152452066540718,0.1409585326910019,293.3664855957031,297.1499938964844,293.1499938964844,0.0138175701722502,-768.7039184570312,303.5583801269531,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516170978546142,-4845.07275390625,304.1606750488281,0.8827228546142578,0.4369129538536072,0.3077281415462494,293.2539367675781,297.1499938964844,293.1499938964844,0.4440266489982605,-7875.6240234375,304.1636962890625,0.9437776803970336,0.5256533622741699,0.500092089176178,293.207275390625,297.1499938964844,293.1499938964844,0.0143387066200375,-3703.28125,303.7395935058594,0.4018309116363525,0.050000000745058,0.2431403994560241,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.3626821041107178,0.7458487153053284,0.7458487153053284,1.0,1.0,-1.49203622341156,0.6360006332397461,0.8560355305671692,0.2855803668498993,0.0,0.0,0.7700838446617126,112.17536163330078,120.0,29.097484588623047,-17972.302734375,473.3310241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.41796875,19080.0,0.0,0.0,0.4096392095088959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630688667297363,1.0630803108215332,-1.1410350452933926e-05,0.0,0.0004157317162025,0.0,0.0,153.59519958496094,0.0,0.0,0.0,0.5941750407218933,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961063504219055,-2218.421875,304.1552734375,0.6273307800292969,0.152452066540718,0.1409585326910019,293.3664855957031,297.1499938964844,293.1499938964844,0.0138175701722502,-768.7039184570312,303.5583801269531,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516170978546142,-4845.07275390625,304.1606750488281,0.8827228546142578,0.4369129538536072,0.3077281415462494,293.2539367675781,297.1499938964844,293.1499938964844,0.4440266489982605,-7875.6240234375,304.1636962890625,0.9437776803970336,0.5256533622741699,0.500092089176178,293.207275390625,297.1499938964844,293.1499938964844,0.0143387066200375,-3703.28125,303.7395935058594,0.4018309116363525,0.050000000745058,0.2431403994560241,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.3626821041107178,0.7458487153053284,0.7458487153053284,1.0,1.0,-1.49203622341156,0.6360006332397461,0.8560355305671692,0.2855803668498993,0.0,0.0,0.7700838446617126,112.17536163330078,120.0,29.097484588623047,-17972.302734375,473.3310241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.41796875,19080.0,0.0,0.0,0.4096392095088959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630688667297363,1.0630803108215332,-1.1410350452933926e-05,0.0,0.0004157317162025,0.0,0.0,153.59519958496094,0.0,0.0,0.0,0.5941750407218933,4.0,0.0,1.0
469260,293.2149658203125,297.1499938964844,293.1499938964844,0.0954651832580566,-2206.752197265625,304.15460205078125,0.6230713129043579,0.1513933837413787,0.14010551571846,293.378662109375,297.1499938964844,293.1499938964844,0.0136036723852157,-764.3704833984375,303.4486083984375,0.3994637429714203,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501636981964111,-4829.77734375,304.1595458984375,0.876872181892395,0.4350513517856598,0.3065227270126343,293.2533569335937,297.1499938964844,293.1499938964844,0.4418708682060241,-7846.28271484375,304.1627502441406,0.9365434646606444,0.5231396555900574,0.4978432655334472,293.2098693847656,297.1499938964844,293.1499938964844,0.0143382903188467,-3707.168212890625,303.7120666503906,0.3994637429714203,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650341331958771,0.7507370114326477,0.7507370114326477,1.0,1.0,-1.4877043962478638,0.6349502801895142,0.8527540564537048,0.2854336202144623,0.0,0.0,0.7749117016792297,115.17847442626952,123.0,3.333310842514038,-17875.658203125,478.4682312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.478515625,19080.0,0.0,0.0,0.4098467230796814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445271730422974,1.044538140296936,-1.094645995181054e-05,0.0,0.0004159423406235,0.0,0.0,145.0412139892578,0.0,0.0,0.0,0.5976067781448364,4.0,0.0,1.0
469320,293.2149658203125,297.1499938964844,293.1499938964844,0.0954651832580566,-2206.752197265625,304.15460205078125,0.6230713129043579,0.1513933837413787,0.14010551571846,293.378662109375,297.1499938964844,293.1499938964844,0.0136036723852157,-764.3704833984375,303.4486083984375,0.3994637429714203,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501636981964111,-4829.77734375,304.1595458984375,0.876872181892395,0.4350513517856598,0.3065227270126343,293.2533569335937,297.1499938964844,293.1499938964844,0.4418708682060241,-7846.28271484375,304.1627502441406,0.9365434646606444,0.5231396555900574,0.4978432655334472,293.2098693847656,297.1499938964844,293.1499938964844,0.0143382903188467,-3707.168212890625,303.7120666503906,0.3994637429714203,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650341331958771,0.7507370114326477,0.7507370114326477,1.0,1.0,-1.4877043962478638,0.6349502801895142,0.8527540564537048,0.2854336202144623,0.0,0.0,0.7749117016792297,115.17847442626952,123.0,3.333310842514038,-17875.658203125,478.4682312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.478515625,19080.0,0.0,0.0,0.4098467230796814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445271730422974,1.044538140296936,-1.094645995181054e-05,0.0,0.0004159423406235,0.0,0.0,145.0412139892578,0.0,0.0,0.0,0.5976067781448364,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946159288287162,-2190.647216796875,304.15447998046875,0.6189472675323486,0.150400623679161,0.1393175274133682,293.3905334472656,297.1499938964844,293.1499938964844,0.0133459139615297,-757.871337890625,303.3373413085937,0.3971232175827026,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477520942687988,-4803.1005859375,304.160400390625,0.8712343573570251,0.4331858158111572,0.3053211867809295,293.2527160644531,297.1499938964844,293.1499938964844,0.4385411441326141,-7799.05126953125,304.1640625,0.9294356107711792,0.5206470489501953,0.4956267178058624,293.2125244140625,297.1499938964844,293.1499938964844,0.0142900589853525,-3701.431640625,303.6847839355469,0.3971232175827026,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673819005489349,0.7558099627494812,0.7558099627494812,1.0,1.0,-1.4834951162338257,0.6339473724365234,0.8495477437973022,0.2853120267391205,0.0,0.0,0.774844765663147,118.18798828125,126.0,23.5141544342041,-17876.138671875,483.6574401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.87890625,19080.0,0.0,0.0,0.4098474979400635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467015504837036,1.0467125177383425,-1.0966925401589832e-05,0.0,0.0004159430973231,0.0,0.0,145.710205078125,0.0,0.0,0.0,0.5983641743659973,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946159288287162,-2190.647216796875,304.15447998046875,0.6189472675323486,0.150400623679161,0.1393175274133682,293.3905334472656,297.1499938964844,293.1499938964844,0.0133459139615297,-757.871337890625,303.3373413085937,0.3971232175827026,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477520942687988,-4803.1005859375,304.160400390625,0.8712343573570251,0.4331858158111572,0.3053211867809295,293.2527160644531,297.1499938964844,293.1499938964844,0.4385411441326141,-7799.05126953125,304.1640625,0.9294356107711792,0.5206470489501953,0.4956267178058624,293.2125244140625,297.1499938964844,293.1499938964844,0.0142900589853525,-3701.431640625,303.6847839355469,0.3971232175827026,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673819005489349,0.7558099627494812,0.7558099627494812,1.0,1.0,-1.4834951162338257,0.6339473724365234,0.8495477437973022,0.2853120267391205,0.0,0.0,0.774844765663147,118.18798828125,126.0,23.5141544342041,-17876.138671875,483.6574401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.87890625,19080.0,0.0,0.0,0.4098474979400635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467015504837036,1.0467125177383425,-1.0966925401589832e-05,0.0,0.0004159430973231,0.0,0.0,145.710205078125,0.0,0.0,0.0,0.5983641743659973,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0942054018378257,-2182.855224609375,304.1544189453125,0.6169031262397766,0.1499189138412475,0.1389388889074325,293.3963623046875,297.1499938964844,293.1499938964844,0.0132171604782342,-754.551025390625,303.2806396484375,0.3959533870220184,0.050000000745058,0.0515614412724971,293.22235107421875,297.1499938964844,293.1499938964844,0.3465392291545868,-4789.705078125,304.16070556640625,0.8684865832328796,0.4322493374347687,0.3047170639038086,293.25244140625,297.1499938964844,293.1499938964844,0.4368711113929748,-7775.4267578125,304.16455078125,0.9259411692619324,0.5194039940834045,0.4945206046104431,293.2138366699219,297.1499938964844,293.1499938964844,0.0142651181668043,-3698.462646484375,303.6708068847656,0.3959533870220184,0.050000000745058,0.2445852905511856,291.1514587402344,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,293.3064270019531,291.1531677246094,1.0,0.3685524761676788,0.7584152221679688,0.7584152221679688,1.0,1.0,-1.4814083576202393,0.6334499716758728,0.8479584455490112,0.2852525115013122,0.0,0.0,0.7736362814903259,119.69645690917967,126.0,26.349578857421875,-17866.349609375,486.2588806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,309.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19102.025390625,18000.0,0.0,0.0,0.4097779393196106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045487880706787,1.0454988479614258,-1.0957419362966904e-05,0.0,0.0004158725205343,0.0,0.0,145.35475158691406,0.0,0.0,0.0,0.5828155279159546,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0939758345484733,-2178.79296875,304.1540222167969,0.6148607134819031,0.1494490951299667,0.1385694742202758,293.402099609375,297.1499938964844,293.1499938964844,0.0131123634055256,-752.40087890625,303.2218933105469,0.3947808444499969,0.050000000745058,0.0516225174069404,293.2224426269531,297.1499938964844,293.1499938964844,0.3459604978561401,-4783.8310546875,304.1597900390625,0.8657899498939514,0.4313169121742248,0.3041130602359772,293.2521057128906,297.1499938964844,293.1499938964844,0.4359926283359527,-7763.88818359375,304.1634521484375,0.922504723072052,0.5181708335876465,0.4934193193912506,293.21514892578125,297.1499938964844,293.1499938964844,0.0142684793099761,-3701.5029296875,303.6558837890625,0.3947808444499969,0.050000000745058,0.2448749989271164,291.1429443359375,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.3096008300781,291.1398620605469,1.0,0.3697206377983093,0.7610710859298706,0.7610710859298706,1.0,1.0,-1.4793388843536377,0.6329581141471863,0.8463807702064514,0.2851956188678741,0.0,0.0,0.7747154235839844,121.20582580566406,129.0,-7.960355281829834,-17760.74609375,488.8640441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,308.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.607421875,18000.0,0.0,0.0,0.4094974398612976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0218452215194702,1.021855711936951,-1.0477789146534631e-05,0.0,0.0004155878559686,0.0,0.0,135.81068420410156,0.0,0.0,0.0,0.5841811299324036,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0933549478650093,-2167.213623046875,304.1537475585937,0.6107676029205322,0.148550733923912,0.1378665566444397,293.4132080078125,297.1499938964844,293.1499938964844,0.0128768784925341,-746.6162719726562,303.10357666015625,0.3924198448657989,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.3441338539123535,-4763.93115234375,304.1596374511719,0.8605650663375854,0.429466038942337,0.3029178380966186,293.2513427734375,297.1499938964844,293.1499938964844,0.4334245026111603,-7728.03125,304.1633605957031,0.915870189666748,0.5157372355461121,0.4912524819374084,293.2177124023437,297.1499938964844,293.1499938964844,0.0142421694472432,-3700.642578125,303.62615966796875,0.3924198448657989,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720510900020599,0.7665380835533142,0.7665380835533142,1.0,1.0,-1.4752999544143677,0.6320123076438904,0.8432877063751221,0.2851017415523529,0.0,0.0,0.776121199131012,124.22261810302734,132.0,10.186834335327148,-17762.78515625,494.1023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.828125,18000.0,0.0,0.0,0.4086822271347046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02024507522583,1.020255446434021,-1.039942344505107e-05,0.0,0.0004147605213802,0.0,0.0,134.75218200683594,0.0,0.0,0.0,0.5829128623008728,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0933549478650093,-2167.213623046875,304.1537475585937,0.6107676029205322,0.148550733923912,0.1378665566444397,293.4132080078125,297.1499938964844,293.1499938964844,0.0128768784925341,-746.6162719726562,303.10357666015625,0.3924198448657989,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.3441338539123535,-4763.93115234375,304.1596374511719,0.8605650663375854,0.429466038942337,0.3029178380966186,293.2513427734375,297.1499938964844,293.1499938964844,0.4334245026111603,-7728.03125,304.1633605957031,0.915870189666748,0.5157372355461121,0.4912524819374084,293.2177124023437,297.1499938964844,293.1499938964844,0.0142421694472432,-3700.642578125,303.62615966796875,0.3924198448657989,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720510900020599,0.7665380835533142,0.7665380835533142,1.0,1.0,-1.4752999544143677,0.6320123076438904,0.8432877063751221,0.2851017415523529,0.0,0.0,0.776121199131012,124.22261810302734,132.0,10.186834335327148,-17762.78515625,494.1023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.828125,18000.0,0.0,0.0,0.4086822271347046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02024507522583,1.020255446434021,-1.039942344505107e-05,0.0,0.0004147605213802,0.0,0.0,134.75218200683594,0.0,0.0,0.0,0.5829128623008728,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926509425044059,-2153.835205078125,304.1536560058594,0.6067134737968445,0.1477072685956955,0.1372126042842865,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231024041771,-739.712646484375,302.9842834472656,0.3900130093097687,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418350517749786,-4738.48583984375,304.1602478027344,0.8555271625518799,0.4276040494441986,0.3017174303531647,293.25067138671875,297.1499938964844,293.1499938964844,0.4302826225757599,-7683.525390625,304.16412353515625,0.909584105014801,0.5133066773414612,0.4890937209129333,293.2202453613281,297.1499938964844,293.1499938964844,0.0141916628926992,-3694.979736328125,303.5964660644531,0.3900130093097687,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743718862533569,0.7722345590591431,0.7722345590591431,1.0,1.0,-1.471323847770691,0.6310856938362122,0.8402381539344788,0.2850183844566345,0.0,0.0,0.7731539607048035,127.24252319335938,135.0,20.608585357666016,-17745.17578125,499.35198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.912109375,18000.0,0.0,0.0,0.4077355563640594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015999674797058,1.016010046005249,-1.0351697710575536e-05,0.0,0.000413799774833,0.0,0.0,133.43287658691406,0.0,0.0,0.0,0.5809282064437866,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926509425044059,-2153.835205078125,304.1536560058594,0.6067134737968445,0.1477072685956955,0.1372126042842865,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231024041771,-739.712646484375,302.9842834472656,0.3900130093097687,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418350517749786,-4738.48583984375,304.1602478027344,0.8555271625518799,0.4276040494441986,0.3017174303531647,293.25067138671875,297.1499938964844,293.1499938964844,0.4302826225757599,-7683.525390625,304.16412353515625,0.909584105014801,0.5133066773414612,0.4890937209129333,293.2202453613281,297.1499938964844,293.1499938964844,0.0141916628926992,-3694.979736328125,303.5964660644531,0.3900130093097687,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743718862533569,0.7722345590591431,0.7722345590591431,1.0,1.0,-1.471323847770691,0.6310856938362122,0.8402381539344788,0.2850183844566345,0.0,0.0,0.7731539607048035,127.24252319335938,135.0,20.608585357666016,-17745.17578125,499.35198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.912109375,18000.0,0.0,0.0,0.4077355563640594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015999674797058,1.016010046005249,-1.0351697710575536e-05,0.0,0.000413799774833,0.0,0.0,133.43287658691406,0.0,0.0,0.0,0.5809282064437866,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920321866869926,-2142.133056640625,304.1534729003906,0.6027697324752808,0.1469216644763946,0.1366099268198013,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765394091606,-732.9329223632812,302.86236572265625,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396844565868377,-4714.8173828125,304.160400390625,0.8506745100021362,0.4257450401782989,0.3005164265632629,293.25,297.1499938964844,293.1499938964844,0.4273365437984466,-7642.046875,304.164306640625,0.9037454724311828,0.5108944773674011,0.4869479537010193,293.22271728515625,297.1499938964844,293.1499938964844,0.0141462991014122,-3690.539794921875,303.56591796875,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766825199127197,0.7781737446784973,0.7781737446784973,1.0,1.0,-1.4674237966537476,0.6301833391189575,0.8372405171394348,0.2849479615688324,0.0,0.0,0.7686542272567749,130.26296997070312,138.0,17.979198455810547,-17706.431640625,504.6147155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.86328125,18000.0,0.0,0.0,0.4066229462623596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007978916168213,1.0079891681671145,-1.0261246643494816e-05,0.0,0.0004126705753151,0.0,0.0,130.95860290527344,0.0,0.0,0.0,0.5773033499717712,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920321866869926,-2142.133056640625,304.1534729003906,0.6027697324752808,0.1469216644763946,0.1366099268198013,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765394091606,-732.9329223632812,302.86236572265625,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396844565868377,-4714.8173828125,304.160400390625,0.8506745100021362,0.4257450401782989,0.3005164265632629,293.25,297.1499938964844,293.1499938964844,0.4273365437984466,-7642.046875,304.164306640625,0.9037454724311828,0.5108944773674011,0.4869479537010193,293.22271728515625,297.1499938964844,293.1499938964844,0.0141462991014122,-3690.539794921875,303.56591796875,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766825199127197,0.7781737446784973,0.7781737446784973,1.0,1.0,-1.4674237966537476,0.6301833391189575,0.8372405171394348,0.2849479615688324,0.0,0.0,0.7686542272567749,130.26296997070312,138.0,17.979198455810547,-17706.431640625,504.6147155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.86328125,18000.0,0.0,0.0,0.4066229462623596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007978916168213,1.0079891681671145,-1.0261246643494816e-05,0.0,0.0004126705753151,0.0,0.0,130.95860290527344,0.0,0.0,0.0,0.5773033499717712,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0915091186761856,-2132.316162109375,304.1531982421875,0.5989477634429932,0.1461965292692184,0.1360605061054229,293.44384765625,297.1499938964844,293.1499938964844,0.0121385194361209,-726.3521118164062,302.7379150390625,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377310931682586,-4693.4541015625,304.1601867675781,0.8460046648979187,0.4238968789577484,0.2993217706680298,293.249267578125,297.1499938964844,293.1499938964844,0.4246496558189392,-7604.453125,304.1640014648437,0.8983088135719299,0.5085094571113586,0.484825998544693,293.2251281738281,297.1499938964844,293.1499938964844,0.0141076371073722,-3687.657470703125,303.5344543457031,0.3851724565029144,0.050000000745058,0.2471895366907119,291.1836242675781,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789839148521423,0.784363865852356,0.784363865852356,1.0,1.0,-1.463623046875,0.6293137669563293,0.8343092799186707,0.2848950922489166,0.0,0.0,0.7636225819587708,133.28199768066406,126.0,10.920549392700195,-17656.068359375,509.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.314453125,18000.0,0.0,0.0,0.4053265154361725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978076219558716,0.9978177547454834,-1.014198460325133e-05,0.0,0.0004113548784516,0.0,0.0,127.81893157958984,0.0,0.0,0.0,0.5727089047431946,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0915091186761856,-2132.316162109375,304.1531982421875,0.5989477634429932,0.1461965292692184,0.1360605061054229,293.44384765625,297.1499938964844,293.1499938964844,0.0121385194361209,-726.3521118164062,302.7379150390625,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377310931682586,-4693.4541015625,304.1601867675781,0.8460046648979187,0.4238968789577484,0.2993217706680298,293.249267578125,297.1499938964844,293.1499938964844,0.4246496558189392,-7604.453125,304.1640014648437,0.8983088135719299,0.5085094571113586,0.484825998544693,293.2251281738281,297.1499938964844,293.1499938964844,0.0141076371073722,-3687.657470703125,303.5344543457031,0.3851724565029144,0.050000000745058,0.2471895366907119,291.1836242675781,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789839148521423,0.784363865852356,0.784363865852356,1.0,1.0,-1.463623046875,0.6293137669563293,0.8343092799186707,0.2848950922489166,0.0,0.0,0.7636225819587708,133.28199768066406,126.0,10.920549392700195,-17656.068359375,509.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.314453125,18000.0,0.0,0.0,0.4053265154361725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978076219558716,0.9978177547454834,-1.014198460325133e-05,0.0,0.0004113548784516,0.0,0.0,127.81893157958984,0.0,0.0,0.0,0.5727089047431946,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912232622504234,-2126.9658203125,304.15313720703125,0.5987623333930969,0.1458690315485,0.1357389092445373,293.4484558105469,297.1499938964844,293.1499938964844,0.0119952680543065,-722.0746459960938,302.675048828125,0.385450929403305,0.050000000745058,0.0520960912108421,293.22271728515625,297.1499938964844,293.1499938964844,0.3367416262626648,-4682.6171875,304.1601257324219,0.8458347320556641,0.4229861199855804,0.2986741960048675,293.24884033203125,297.1499938964844,293.1499938964844,0.4233107268810272,-7585.68896484375,304.1639099121094,0.8980667591094971,0.507335364818573,0.4837024211883545,293.22625732421875,297.1499938964844,293.1499938964844,0.0140554411336779,-3681.365478515625,303.5185852050781,0.385450929403305,0.050000000745058,0.2471214234828949,291.1855163574219,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,293.3390808105469,291.1858215332031,1.0,0.3780508637428283,0.7876039147377014,0.7876039147377014,1.0,1.0,-1.4610127210617063,0.62855064868927,0.8324620723724365,0.2846984565258026,0.0,0.0,0.7610629200935364,132.87269592285156,126.0,8.342717170715332,-17623.5,507.33831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952941894531,309.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.6796875,18000.0,0.0,0.0,0.404606431722641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923903346061708,0.9924004077911376,-1.007750142889563e-05,0.0,0.0004106240812689,0.0,0.0,126.15623474121094,0.0,0.0,0.0,0.5702595114707947,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909247621893882,-2121.37255859375,304.1531066894531,0.5996967554092407,0.1455837786197662,0.1354050040245056,293.4527893066406,297.1499938964844,293.1499938964844,0.0118370503187179,-717.123779296875,302.6121520996094,0.3866575360298157,0.050000000745058,0.0520343817770481,293.2225341796875,297.1499938964844,293.1499938964844,0.3357145190238952,-4671.33447265625,304.16015625,0.8470256924629211,0.4220971763134002,0.2980040907859802,293.2483215332031,297.1499938964844,293.1499938964844,0.4219340085983276,-7566.33251953125,304.16387939453125,0.8993842601776123,0.5061842203140259,0.4825500845909118,293.2272644042969,297.1499938964844,293.1499938964844,0.0139815462753176,-3671.68896484375,303.5028991699219,0.3866575360298157,0.050000000745058,0.2468287050724029,291.1877136230469,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,293.3422241210937,291.1880798339844,1.0,0.3762122392654419,0.790946900844574,0.790946900844574,1.0,1.0,-1.4579988718032837,0.6276047825813293,0.8303941488265991,0.2843940854072571,0.0,0.0,0.7583301067352295,131.2571563720703,114.0,7.357101917266846,-17587.048828125,501.5535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,309.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.72265625,18000.0,0.0,0.0,0.4038295447826385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867569208145142,0.9867668747901917,-1.0010937330662271e-05,0.0,0.0004098356585018,0.0,0.0,124.44503784179688,0.0,0.0,0.0,0.5677089095115662,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903506651520729,-2110.62060546875,304.15301513671875,0.6039313673973083,0.1451371610164642,0.1347624659538269,293.4606018066406,297.1499938964844,293.1499938964844,0.0114988693967461,-706.0355224609375,302.4864807128906,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336391746997833,-4648.51123046875,304.16021728515625,0.8522983193397522,0.4203827977180481,0.2966408431529999,293.2470703125,297.1499938964844,293.1499938964844,0.4191659688949585,-7527.35595703125,304.1638488769531,0.9053221344947816,0.5039491653442383,0.4802174866199493,293.2288818359375,297.1499938964844,293.1499938964844,0.0137957101687788,-3646.214599609375,303.47216796875,0.3909504115581512,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704090118408203,0.7979291081428528,0.7979291081428528,1.0,1.0,-1.4513100385665894,0.6254060864448547,0.8259039521217346,0.2836138308048248,0.0,0.0,0.7524462342262268,125.7000503540039,102.0,5.960480690002441,-17504.943359375,483.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.9921875,18000.0,0.0,0.0,0.4020946025848388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744783043861388,0.9744881987571716,-9.867705557553563e-06,0.0,0.000408074905863,0.0,0.0,120.77883911132812,0.0,0.0,0.0,0.562172532081604,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903506651520729,-2110.62060546875,304.15301513671875,0.6039313673973083,0.1451371610164642,0.1347624659538269,293.4606018066406,297.1499938964844,293.1499938964844,0.0114988693967461,-706.0355224609375,302.4864807128906,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336391746997833,-4648.51123046875,304.16021728515625,0.8522983193397522,0.4203827977180481,0.2966408431529999,293.2470703125,297.1499938964844,293.1499938964844,0.4191659688949585,-7527.35595703125,304.1638488769531,0.9053221344947816,0.5039491653442383,0.4802174866199493,293.2288818359375,297.1499938964844,293.1499938964844,0.0137957101687788,-3646.214599609375,303.47216796875,0.3909504115581512,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704090118408203,0.7979291081428528,0.7979291081428528,1.0,1.0,-1.4513100385665894,0.6254060864448547,0.8259039521217346,0.2836138308048248,0.0,0.0,0.7524462342262268,125.7000503540039,102.0,5.960480690002441,-17504.943359375,483.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.9921875,18000.0,0.0,0.0,0.4020946025848388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744783043861388,0.9744881987571716,-9.867705557553563e-06,0.0,0.000408074905863,0.0,0.0,120.77883911132812,0.0,0.0,0.0,0.562172532081604,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0898353084921836,-2100.98974609375,304.1528625488281,0.6106677055358887,0.1448418647050857,0.1341800540685653,293.4671936035156,297.1499938964844,293.1499938964844,0.0111490739509463,-693.9917602539062,302.3614501953125,0.3967430293560028,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315896391868591,-4625.97314453125,304.1602478027344,0.8608690500259399,0.4187450408935547,0.2952705025672912,293.2455444335937,297.1499938964844,293.1499938964844,0.4164399802684784,-7488.958984375,304.1637878417969,0.915536105632782,0.5017973780632019,0.4778808951377868,293.2298889160156,297.1499938964844,293.1499938964844,0.0135794170200824,-3615.546630859375,303.4424133300781,0.3967430293560028,0.050000000745058,0.2443914115428924,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625407218933105,0.8052986860275269,0.8052986860275269,1.0,1.0,-1.4440994262695312,0.6229574680328369,0.8211420178413391,0.282692402601242,0.0,0.0,0.7462224960327148,118.00358581542967,90.0,4.382348537445068,-17414.388671875,460.8873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.111328125,18000.0,0.0,0.0,0.4001090824604034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611445665359496,0.9611542224884032,-9.71326790022431e-06,0.0,0.0004060598439536,0.0,0.0,116.87955474853516,0.0,0.0,0.0,0.556182861328125,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0898353084921836,-2100.98974609375,304.1528625488281,0.6106677055358887,0.1448418647050857,0.1341800540685653,293.4671936035156,297.1499938964844,293.1499938964844,0.0111490739509463,-693.9917602539062,302.3614501953125,0.3967430293560028,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315896391868591,-4625.97314453125,304.1602478027344,0.8608690500259399,0.4187450408935547,0.2952705025672912,293.2455444335937,297.1499938964844,293.1499938964844,0.4164399802684784,-7488.958984375,304.1637878417969,0.915536105632782,0.5017973780632019,0.4778808951377868,293.2298889160156,297.1499938964844,293.1499938964844,0.0135794170200824,-3615.546630859375,303.4424133300781,0.3967430293560028,0.050000000745058,0.2443914115428924,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625407218933105,0.8052986860275269,0.8052986860275269,1.0,1.0,-1.4440994262695312,0.6229574680328369,0.8211420178413391,0.282692402601242,0.0,0.0,0.7462224960327148,118.00358581542967,90.0,4.382348537445068,-17414.388671875,460.8873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.111328125,18000.0,0.0,0.0,0.4001090824604034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611445665359496,0.9611542224884032,-9.71326790022431e-06,0.0,0.0004060598439536,0.0,0.0,116.87955474853516,0.0,0.0,0.0,0.556182861328125,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0893925204873085,-2092.740966796875,304.15264892578125,0.6191513538360596,0.1446800678968429,0.1336719542741775,293.4725036621094,297.1499938964844,293.1499938964844,0.0108009809628129,-681.4968872070312,302.2374267578125,0.4035755097866058,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295947313308716,-4604.04736328125,304.16015625,0.8724949955940247,0.4171729683876037,0.2939091622829437,293.2438659667969,297.1499938964844,293.1499938964844,0.4137890040874481,-7451.6279296875,304.1636047363281,0.9298214912414552,0.4997194707393646,0.4755636751651764,293.2303771972656,297.1499938964844,293.1499938964844,0.0133486976847052,-3582.037841796875,303.4136657714844,0.4035755097866058,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532356023788452,0.8130457401275635,0.8130457401275635,1.0,1.0,-1.4366523027420044,0.6203835010528564,0.8162688612937927,0.2816973626613617,0.0,0.0,0.7398613691329956,108.98249816894533,78.0,2.499973058700561,-17318.580078125,434.7024230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.541015625,18000.0,0.0,0.0,0.3978793025016784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471792578697203,0.9471887946128844,-9.552662049827632e-06,0.0,0.0004037969047203,0.0,0.0,112.88539123535156,0.0,0.0,0.0,0.5499308109283447,4.0,0.0,1.0
