time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0893925204873085,-2092.740966796875,304.15264892578125,0.6191513538360596,0.1446800678968429,0.1336719542741775,293.4725036621094,297.1499938964844,293.1499938964844,0.0108009809628129,-681.4968872070312,302.2374267578125,0.4035755097866058,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295947313308716,-4604.04736328125,304.16015625,0.8724949955940247,0.4171729683876037,0.2939091622829437,293.2438659667969,297.1499938964844,293.1499938964844,0.4137890040874481,-7451.6279296875,304.1636047363281,0.9298214912414552,0.4997194707393646,0.4755636751651764,293.2303771972656,297.1499938964844,293.1499938964844,0.0133486976847052,-3582.037841796875,303.4136657714844,0.4035755097866058,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532356023788452,0.8130457401275635,0.8130457401275635,1.0,1.0,-1.4366523027420044,0.6203835010528564,0.8162688612937927,0.2816973626613617,0.0,0.0,0.7398613691329956,108.98249816894533,78.0,2.499973058700561,-17318.580078125,434.7024230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.541015625,18000.0,0.0,0.0,0.3978793025016784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471792578697203,0.9471887946128844,-9.552662049827632e-06,0.0,0.0004037969047203,0.0,0.0,112.88539123535156,0.0,0.0,0.0,0.5499308109283447,4.0,0.0,1.0
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.0890279486775398,-2085.978515625,304.1523742675781,0.6291311383247375,0.1446370929479599,0.1332437098026275,293.4765930175781,297.1499938964844,293.1499938964844,0.0104623027145862,-668.87646484375,302.11474609375,0.4117913842201233,0.050000000745058,0.0507870577275753,293.2186279296875,297.1499938964844,293.1499938964844,0.3276698887348175,-4582.90576171875,304.15997314453125,0.887236475944519,0.4156572818756103,0.2925653159618377,293.2420654296875,297.1499938964844,293.1499938964844,0.4112308919429779,-7415.6171875,304.163330078125,0.947449028491974,0.4977069497108459,0.4732783734798431,293.2304382324219,297.1499938964844,293.1499938964844,0.0131134176626801,-3547.182373046875,303.3858642578125,0.4117913842201233,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428778648376465,0.8211614489555359,0.8211614489555359,1.0,1.0,-1.429145336151123,0.6177601218223572,0.8113851547241211,0.2806690633296966,0.0,0.0,0.7335788011550903,99.17137908935548,66.0,0.4565460383892059,-17219.880859375,406.82122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6477355957031,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7890625,18000.0,0.0,0.0,0.3954292237758636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330639839172364,0.9330734014511108,-9.391554158355577e-06,0.0,0.0004013103898614,0.0,0.0,108.94090270996094,0.0,0.0,0.0,0.5436338186264038,4.0,0.0,1.0
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.0890279486775398,-2085.978515625,304.1523742675781,0.6291311383247375,0.1446370929479599,0.1332437098026275,293.4765930175781,297.1499938964844,293.1499938964844,0.0104623027145862,-668.87646484375,302.11474609375,0.4117913842201233,0.050000000745058,0.0507870577275753,293.2186279296875,297.1499938964844,293.1499938964844,0.3276698887348175,-4582.90576171875,304.15997314453125,0.887236475944519,0.4156572818756103,0.2925653159618377,293.2420654296875,297.1499938964844,293.1499938964844,0.4112308919429779,-7415.6171875,304.163330078125,0.947449028491974,0.4977069497108459,0.4732783734798431,293.2304382324219,297.1499938964844,293.1499938964844,0.0131134176626801,-3547.182373046875,303.3858642578125,0.4117913842201233,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428778648376465,0.8211614489555359,0.8211614489555359,1.0,1.0,-1.429145336151123,0.6177601218223572,0.8113851547241211,0.2806690633296966,0.0,0.0,0.7335788011550903,99.17137908935548,66.0,0.4565460383892059,-17219.880859375,406.82122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6477355957031,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7890625,18000.0,0.0,0.0,0.3954292237758636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330639839172364,0.9330734014511108,-9.391554158355577e-06,0.0,0.0004013103898614,0.0,0.0,108.94090270996094,0.0,0.0,0.0,0.5436338186264038,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.088878110051155,-2083.212890625,304.1522216796875,0.6348994970321655,0.1446657180786132,0.1330634653568267,293.47808837890625,297.1499938964844,293.1499938964844,0.0102985482662916,-662.6090087890625,302.0542907714844,0.4166986644268036,0.050000000745058,0.0505883581936359,293.21795654296875,297.1499938964844,293.1499938964844,0.3267357647418976,-4572.650390625,304.15985107421875,0.8958593010902405,0.4149194359779358,0.2919017374515533,293.2411193847656,297.1499938964844,293.1499938964844,0.4099888503551483,-7398.13623046875,304.1631774902344,0.957187294960022,0.4967241585254669,0.4721502065658569,293.2303161621094,297.1499938964844,293.1499938964844,0.0129958679899573,-3529.529296875,303.3722839355469,0.4166986644268036,0.050000000745058,0.2399693876504898,291.1964416503906,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3624572753906,291.1963195800781,1.0,0.3373772799968719,0.8253510594367981,0.8253510594367981,1.0,1.0,-1.425407886505127,0.6164460182189941,0.8089618682861328,0.2801505923271179,0.0,0.0,0.7305271625518799,94.07598114013672,66.0,-0.5616040825843811,-17170.0703125,392.5327453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67498779296875,309.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.03515625,18000.0,0.0,0.0,0.3941327929496765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260972738265992,0.926106572151184,-9.31250451685628e-06,0.0,0.0003999946638941,0.0,0.0,107.02814483642578,0.0,0.0,0.0,0.5405340790748596,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.0887611955404281,-2081.06982421875,304.15203857421875,0.6413845419883728,0.14474618434906,0.132919579744339,293.4789428710937,297.1499938964844,293.1499938964844,0.0101400967687368,-656.4376831054688,301.9951477050781,0.4223538935184479,0.050000000745058,0.0503861419856548,293.2172546386719,297.1499938964844,293.1499938964844,0.3258228302001953,-4562.630859375,304.15972900390625,0.9054285287857056,0.4141966700553894,0.2912454009056091,293.2401733398437,297.1499938964844,293.1499938964844,0.4087738692760467,-7381.03955078125,304.1629943847656,0.967330813407898,0.4957586526870727,0.4710339307785034,293.2301330566406,297.1499938964844,293.1499938964844,0.0128790149465203,-3511.8291015625,303.3589172363281,0.4223538935184479,0.050000000745058,0.2390101552009582,291.19561767578125,291.1499938964844,260.6933288574219,259.1677551269531,279.23272705078125,293.36334228515625,291.1954040527344,1.0,0.331688791513443,0.8296132683753967,0.8296132683753967,1.0,1.0,-1.421712875366211,0.6151430606842041,0.8065698742866516,0.2796353995800018,0.0,0.0,0.7275678515434265,88.89248657226562,54.0,-1.5965993404388428,-17120.3984375,378.1238708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7008972167969,309.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18146.07421875,18000.0,0.0,0.0,0.3927964866161346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192672967910768,0.9192765355110168,-9.23529933061218e-06,0.0,0.0003986385127063,0.0,0.0,105.17459106445312,0.0,0.0,0.0,0.5375006198883057,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0886331498622894,-2078.779052734375,304.15155029296875,0.6571718454360962,0.145029678940773,0.1327487230300903,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380614072084,-644.3839721679688,301.8808898925781,0.4367138743400574,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240640163421631,-4543.3388671875,304.159423828125,0.9299746751785278,0.4127914607524872,0.2899568974971771,293.2381896972656,297.1499938964844,293.1499938964844,0.4064288735389709,-7348.05078125,304.1625671386719,0.9880979657173156,0.4938749670982361,0.4688404500484466,293.2294921875,297.1499938964844,293.1499938964844,0.0126487547531723,-3476.517578125,303.3328552246094,0.4367138743400574,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1925354003906,1.0,0.3197996914386749,0.8383349776268005,0.8383349776268005,1.0,1.0,-1.4144896268844604,0.6125857830047607,0.8019037842750549,0.2786229252815246,0.0,0.0,0.7220288515090942,78.34628295898438,42.0,-3.611622095108032,-17022.3359375,349.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74725341796875,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900325894355774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062604308128356,0.9062694907188416,-9.088932529266458e-06,0.0,0.0003958334855269,0.0,0.0,101.70235443115234,0.0,0.0,0.0,0.5317380428314209,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0886331498622894,-2078.779052734375,304.15155029296875,0.6571718454360962,0.145029678940773,0.1327487230300903,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380614072084,-644.3839721679688,301.8808898925781,0.4367138743400574,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240640163421631,-4543.3388671875,304.159423828125,0.9299746751785278,0.4127914607524872,0.2899568974971771,293.2381896972656,297.1499938964844,293.1499938964844,0.4064288735389709,-7348.05078125,304.1625671386719,0.9880979657173156,0.4938749670982361,0.4688404500484466,293.2294921875,297.1499938964844,293.1499938964844,0.0126487547531723,-3476.517578125,303.3328552246094,0.4367138743400574,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1925354003906,1.0,0.3197996914386749,0.8383349776268005,0.8383349776268005,1.0,1.0,-1.4144896268844604,0.6125857830047607,0.8019037842750549,0.2786229252815246,0.0,0.0,0.7220288515090942,78.34628295898438,42.0,-3.611622095108032,-17022.3359375,349.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74725341796875,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900325894355774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062604308128356,0.9062694907188416,-9.088932529266458e-06,0.0,0.0003958334855269,0.0,0.0,101.70235443115234,0.0,0.0,0.0,0.5317380428314209,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.088592305779457,-2078.022216796875,304.151123046875,0.6750897765159607,0.1454433351755142,0.1327370256185531,293.47723388671875,297.1499938964844,293.1499938964844,0.009564752690494,-633.0565795898438,301.7721862792969,0.4539123475551605,0.050000000745058,0.0496083907783031,293.21417236328125,297.1499938964844,293.1499938964844,0.3222455382347107,-4523.2138671875,304.1593322753906,0.9560422897338868,0.4114550352096557,0.2887434959411621,293.2312316894531,297.1499938964844,293.1499938964844,0.3926208019256592,-7140.57373046875,304.18341064453125,0.9990000128746032,0.4930046796798706,0.4549323618412018,293.2284545898437,297.1499938964844,293.1499938964844,0.0124391829594969,-3443.375732421875,303.3083801269531,0.4539123475551605,0.050000000745058,0.2353208512067794,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.197509765625,1.0,0.3068985641002655,0.8454357385635376,0.8454357385635376,1.0,1.0,-1.3938452005386353,0.6036463379859924,0.790198802947998,0.2741450369358063,0.0,0.0,0.7162361145019531,68.73094940185547,45.0,15.01579761505127,-16827.720703125,316.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.18359375,18000.0,0.0,0.0,0.3871206641197204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941482901573181,0.8941572308540344,-8.955322300607804e-06,0.0,0.0003928782534785,0.0,0.0,98.55186462402344,0.0,0.0,0.0,0.5263597965240479,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.088592305779457,-2078.022216796875,304.151123046875,0.6750897765159607,0.1454433351755142,0.1327370256185531,293.47723388671875,297.1499938964844,293.1499938964844,0.009564752690494,-633.0565795898438,301.7721862792969,0.4539123475551605,0.050000000745058,0.0496083907783031,293.21417236328125,297.1499938964844,293.1499938964844,0.3222455382347107,-4523.2138671875,304.1593322753906,0.9560422897338868,0.4114550352096557,0.2887434959411621,293.2312316894531,297.1499938964844,293.1499938964844,0.3926208019256592,-7140.57373046875,304.18341064453125,0.9990000128746032,0.4930046796798706,0.4549323618412018,293.2284545898437,297.1499938964844,293.1499938964844,0.0124391829594969,-3443.375732421875,303.3083801269531,0.4539123475551605,0.050000000745058,0.2353208512067794,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.197509765625,1.0,0.3068985641002655,0.8454357385635376,0.8454357385635376,1.0,1.0,-1.3938452005386353,0.6036463379859924,0.790198802947998,0.2741450369358063,0.0,0.0,0.7162361145019531,68.73094940185547,45.0,15.01579761505127,-16827.720703125,316.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.18359375,18000.0,0.0,0.0,0.3871206641197204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941482901573181,0.8941572308540344,-8.955322300607804e-06,0.0,0.0003928782534785,0.0,0.0,98.55186462402344,0.0,0.0,0.0,0.5263597965240479,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0884246155619621,-2074.17041015625,304.1510009765625,0.6870054006576538,0.145988330245018,0.1330161839723587,293.4746398925781,297.1499938964844,293.1499938964844,0.009319077245891,-621.7894897460938,301.6759948730469,0.4653080403804779,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192654848098755,-4489.1064453125,304.1611633300781,0.9703068733215332,0.4100703001022339,0.2876586616039276,293.1955871582031,297.1499938964844,293.1499938964844,0.3696485161781311,-6798.16259765625,304.209716796875,0.9990000128746032,0.498135358095169,0.4339816570281982,293.2272644042969,297.1499938964844,293.1499938964844,0.0122521053999662,-3409.51708984375,303.28790283203125,0.4653080403804779,0.050000000745058,0.2343898564577102,291.2455139160156,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2486877441406,1.0,0.2980887591838836,0.8448851704597473,0.8448851704597473,1.0,1.0,-1.3663357496261597,0.590995192527771,0.7753405570983887,0.2669976949691772,0.0,0.0,0.7000370621681213,63.29925537109375,48.0,50.0813102722168,-16525.380859375,291.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8894348144531,309.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18313.28125,18000.0,0.0,0.0,0.383397489786148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679263591766357,0.8679351210594177,-8.715924195712432e-06,0.0,0.0003890997031703,0.0,0.0,92.32145690917967,0.0,0.0,0.0,0.5149706602096558,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0884246155619621,-2074.17041015625,304.1510009765625,0.6870054006576538,0.145988330245018,0.1330161839723587,293.4746398925781,297.1499938964844,293.1499938964844,0.009319077245891,-621.7894897460938,301.6759948730469,0.4653080403804779,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192654848098755,-4489.1064453125,304.1611633300781,0.9703068733215332,0.4100703001022339,0.2876586616039276,293.1955871582031,297.1499938964844,293.1499938964844,0.3696485161781311,-6798.16259765625,304.209716796875,0.9990000128746032,0.498135358095169,0.4339816570281982,293.2272644042969,297.1499938964844,293.1499938964844,0.0122521053999662,-3409.51708984375,303.28790283203125,0.4653080403804779,0.050000000745058,0.2343898564577102,291.2455139160156,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2486877441406,1.0,0.2980887591838836,0.8448851704597473,0.8448851704597473,1.0,1.0,-1.3663357496261597,0.590995192527771,0.7753405570983887,0.2669976949691772,0.0,0.0,0.7000370621681213,63.29925537109375,48.0,50.0813102722168,-16525.380859375,291.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8894348144531,309.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18313.28125,18000.0,0.0,0.0,0.383397489786148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679263591766357,0.8679351210594177,-8.715924195712432e-06,0.0,0.0003890997031703,0.0,0.0,92.32145690917967,0.0,0.0,0.0,0.5149706602096558,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0883495658636093,-2072.570556640625,304.1508178710937,0.6948050260543823,0.1459203660488128,0.1330684274435043,293.4716796875,297.1499938964844,293.1499938964844,0.0091245099902153,-613.3500366210938,301.5755310058594,0.4720858037471771,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172715902328491,-4466.96533203125,304.16070556640625,0.97870671749115,0.4086413979530334,0.286580741405487,293.15338134765625,297.1499938964844,293.1499938964844,0.3549610674381256,-6583.06982421875,304.2138366699219,0.9990000128746032,0.5055379271507263,0.4206092655658722,293.22589111328125,297.1499938964844,293.1499938964844,0.0121380351483821,-3390.76025390625,303.2660217285156,0.4720858037471771,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923298180103302,0.844334602355957,0.844334602355957,1.0,1.0,-1.3482182025909424,0.5826511383056641,0.7655671238899231,0.2623443603515625,0.0,0.0,0.6835845112800598,59.95277404785156,66.0,21.67340660095215,-16254.62890625,276.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340881347656,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.728515625,18000.0,0.0,0.0,0.378713309764862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307766318321228,0.8307850360870361,-8.346607501152903e-06,0.0,0.0003843458543997,0.0,0.0,83.6841049194336,0.0,0.0,0.0,0.4991434812545776,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0883495658636093,-2072.570556640625,304.1508178710937,0.6948050260543823,0.1459203660488128,0.1330684274435043,293.4716796875,297.1499938964844,293.1499938964844,0.0091245099902153,-613.3500366210938,301.5755310058594,0.4720858037471771,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172715902328491,-4466.96533203125,304.16070556640625,0.97870671749115,0.4086413979530334,0.286580741405487,293.15338134765625,297.1499938964844,293.1499938964844,0.3549610674381256,-6583.06982421875,304.2138366699219,0.9990000128746032,0.5055379271507263,0.4206092655658722,293.22589111328125,297.1499938964844,293.1499938964844,0.0121380351483821,-3390.76025390625,303.2660217285156,0.4720858037471771,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923298180103302,0.844334602355957,0.844334602355957,1.0,1.0,-1.3482182025909424,0.5826511383056641,0.7655671238899231,0.2623443603515625,0.0,0.0,0.6835845112800598,59.95277404785156,66.0,21.67340660095215,-16254.62890625,276.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340881347656,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.728515625,18000.0,0.0,0.0,0.378713309764862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307766318321228,0.8307850360870361,-8.346607501152903e-06,0.0,0.0003843458543997,0.0,0.0,83.6841049194336,0.0,0.0,0.0,0.4991434812545776,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.0882066413760185,-2069.972412109375,304.15093994140625,0.6942929029464722,0.1456314623355865,0.1328476965427398,293.4701538085937,297.1499938964844,293.1499938964844,0.0090527832508087,-610.528076171875,301.5233459472656,0.4720028936862945,0.050000000745058,0.0492932647466659,293.2118530273437,297.1499938964844,293.1499938964844,0.3166751563549042,-4460.66748046875,304.1598205566406,0.9780703186988832,0.4079141616821289,0.2860825061798095,293.1361389160156,297.1499938964844,293.1499938964844,0.3545641899108886,-6582.515625,304.2027893066406,0.9990000128746032,0.5088898539543152,0.420782595872879,293.2252197265625,297.1499938964844,293.1499938964844,0.0121190976351499,-3388.948486328125,303.2544250488281,0.4720028936862945,0.050000000745058,0.2338260263204574,291.2577819824219,291.1499938964844,260.8583374023437,259.3088073730469,279.30291748046875,293.3313293457031,291.25555419921875,1.0,0.2927305102348327,0.8440593481063843,0.8440593481063843,1.0,1.0,-1.347564697265625,0.5823450088500977,0.7652196288108826,0.2621104717254638,0.0,0.0,0.6767564415931702,59.97998428344727,66.0,-1.4706742763519287,-16183.2783203125,276.3884582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1099548339844,309.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18354.38671875,18000.0,0.0,0.0,0.3761091828346252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135167956352234,0.8135249614715576,-8.169668944901787e-06,0.0,0.0003817029937636,0.0,0.0,79.80201721191406,0.0,0.0,0.0,0.4917880296707153,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0882115513086319,-2070.38916015625,304.1507568359375,0.6911735534667969,0.1454384326934814,0.1326627731323242,293.4686279296875,297.1499938964844,293.1499938964844,0.0090012485161423,-608.95068359375,301.4682006835937,0.4696786999702453,0.050000000745058,0.0493357554078102,293.21160888671875,297.1499938964844,293.1499938964844,0.3165400922298431,-4459.86279296875,304.1582946777344,0.9741775393486024,0.4071780443191528,0.2856052815914154,293.1268310546875,297.1499938964844,293.1499938964844,0.3591820001602173,-6658.3212890625,304.1847229003906,0.9990000128746032,0.5109004378318787,0.4255440533161163,293.2246398925781,297.1499938964844,293.1499938964844,0.0121319945901632,-3393.964599609375,303.2414855957031,0.4696786999702453,0.050000000745058,0.2340275943279266,291.2382507324219,291.1499938964844,260.8766784667969,259.32470703125,279.3067321777344,293.328369140625,291.2333984375,1.0,0.2948959171772003,0.8438666462898254,0.8438666462898254,1.0,1.0,-1.3527737855911257,0.5847111344337463,0.7680627107620239,0.2634264826774597,0.0,0.0,0.6727542281150818,61.140625,84.0,-33.64139938354492,-16162.8134765625,281.2099304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1729431152344,309.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.287109375,18000.0,0.0,0.0,0.3734930753707886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996342778205872,0.7996423244476318,-8.018955668376293e-06,0.0,0.0003790479968301,0.0,0.0,76.697265625,0.0,0.0,0.0,0.485897958278656,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0888845846056938,-2084.100830078125,304.1493530273437,0.6803684830665588,0.1456633955240249,0.1328406631946563,293.465576171875,297.1499938964844,293.1499938964844,0.0089408410713076,-608.3519897460938,301.3519287109375,0.4589870572090149,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171497285366058,-4468.515625,304.1545104980469,0.9584632515907288,0.4056887626647949,0.2847093045711517,293.1359558105469,297.1499938964844,293.1499938964844,0.3799106180667877,-6981.29736328125,304.13836669921875,0.9990000128746032,0.5097187161445618,0.445391297340393,293.2242736816406,297.1499938964844,293.1499938964844,0.0122213959693908,-3417.490966796875,303.21148681640625,0.4589870572090149,0.050000000745058,0.2348919510841369,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037393689155578,0.843481183052063,0.843481183052063,1.0,1.0,-1.3769848346710205,0.5957606434822083,0.7812241911888123,0.2696190774440765,0.0,0.0,0.6744213700294495,66.15476989746094,87.0,-84.43118286132812,-16287.71484375,303.16070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,309.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.0,18000.0,0.0,0.0,0.3687929809093475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907952666282654,0.7908031344413757,-7.879474651417695e-06,0.0,0.0003742779954336,0.0,0.0,74.44579315185547,0.0,0.0,0.0,0.4818969070911407,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0888845846056938,-2084.100830078125,304.1493530273437,0.6803684830665588,0.1456633955240249,0.1328406631946563,293.465576171875,297.1499938964844,293.1499938964844,0.0089408410713076,-608.3519897460938,301.3519287109375,0.4589870572090149,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171497285366058,-4468.515625,304.1545104980469,0.9584632515907288,0.4056887626647949,0.2847093045711517,293.1359558105469,297.1499938964844,293.1499938964844,0.3799106180667877,-6981.29736328125,304.13836669921875,0.9990000128746032,0.5097187161445618,0.445391297340393,293.2242736816406,297.1499938964844,293.1499938964844,0.0122213959693908,-3417.490966796875,303.21148681640625,0.4589870572090149,0.050000000745058,0.2348919510841369,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037393689155578,0.843481183052063,0.843481183052063,1.0,1.0,-1.3769848346710205,0.5957606434822083,0.7812241911888123,0.2696190774440765,0.0,0.0,0.6744213700294495,66.15476989746094,87.0,-84.43118286132812,-16287.71484375,303.16070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,309.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.0,18000.0,0.0,0.0,0.3687929809093475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907952666282654,0.7908031344413757,-7.879474651417695e-06,0.0,0.0003742779954336,0.0,0.0,74.44579315185547,0.0,0.0,0.0,0.4818969070911407,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.0901919826865196,-2109.65673828125,304.1473999023437,0.6724444031715393,0.1467354744672775,0.1338057518005371,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805574923753,-607.627685546875,301.2362976074219,0.4494576156139374,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177254796028137,-4476.3154296875,304.1521301269531,0.9433003067970276,0.4042087197303772,0.2838072478771209,293.1732788085937,297.1499938964844,293.1499938964844,0.4003475904464721,-7289.59228515625,304.1087646484375,0.9990000128746032,0.5025385618209839,0.4637278020381927,293.2251892089844,297.1499938964844,293.1499938964844,0.0122989267110824,-3438.95263671875,303.17803955078125,0.4494576156139374,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.3115064203739166,0.8430957794189453,0.8430957794189453,1.0,1.0,-1.4002883434295654,0.6063847541809082,0.7939035892486572,0.2757076323032379,0.0,0.0,0.6857002973556519,71.00031280517578,90.0,-82.33075714111328,-16489.95703125,324.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,309.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17817.791015625,18000.0,0.0,0.0,0.3656122088432312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068421483039856,0.8068501353263855,-7.982641363923904e-06,0.0,0.0003710499149747,0.0,0.0,77.4624252319336,0.0,0.0,0.0,0.4883041679859161,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.0901919826865196,-2109.65673828125,304.1473999023437,0.6724444031715393,0.1467354744672775,0.1338057518005371,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805574923753,-607.627685546875,301.2362976074219,0.4494576156139374,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177254796028137,-4476.3154296875,304.1521301269531,0.9433003067970276,0.4042087197303772,0.2838072478771209,293.1732788085937,297.1499938964844,293.1499938964844,0.4003475904464721,-7289.59228515625,304.1087646484375,0.9990000128746032,0.5025385618209839,0.4637278020381927,293.2251892089844,297.1499938964844,293.1499938964844,0.0122989267110824,-3438.95263671875,303.17803955078125,0.4494576156139374,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.3115064203739166,0.8430957794189453,0.8430957794189453,1.0,1.0,-1.4002883434295654,0.6063847541809082,0.7939035892486572,0.2757076323032379,0.0,0.0,0.6857002973556519,71.00031280517578,90.0,-82.33075714111328,-16489.95703125,324.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,309.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17817.791015625,18000.0,0.0,0.0,0.3656122088432312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068421483039856,0.8068501353263855,-7.982641363923904e-06,0.0,0.0003710499149747,0.0,0.0,77.4624252319336,0.0,0.0,0.0,0.4883041679859161,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.0913032442331314,-2131.02099609375,304.1464538574219,0.664140522480011,0.1474018990993499,0.1347841620445251,293.458984375,297.1499938964844,293.1499938964844,0.0088127721101045,-605.9378051757812,301.1278991699219,0.4399742782115936,0.050000000745058,0.0498965755105018,293.2105407714844,297.1499938964844,293.1499938964844,0.31757453083992,-4475.1611328125,304.1517333984375,0.9267206788063048,0.402741938829422,0.2829337120056152,293.2161560058594,297.1499938964844,293.1499938964844,0.4093773663043976,-7412.7734375,304.1092224121094,0.9927128553390504,0.4932340085506439,0.4698005616664886,293.2268371582031,297.1499938964844,293.1499938964844,0.0123525215312838,-3454.080322265625,303.14422607421875,0.4399742782115936,0.050000000745058,0.2366878688335418,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.3182827234268188,0.8422010540962219,0.8422010540962219,1.0,1.0,-1.4099491834640503,0.6106890439987183,0.799260139465332,0.2783267199993133,0.0,0.0,0.7002356648445129,76.30992889404297,93.0,-47.281341552734375,-16618.947265625,341.9334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91021728515625,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.888671875,18000.0,0.0,0.0,0.3642596900463104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352688550949097,0.8352770805358887,-8.238988812081516e-06,0.0,0.0003696772910188,0.0,0.0,83.54888916015625,0.0,0.0,0.0,0.5002825856208801,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.0913032442331314,-2131.02099609375,304.1464538574219,0.664140522480011,0.1474018990993499,0.1347841620445251,293.458984375,297.1499938964844,293.1499938964844,0.0088127721101045,-605.9378051757812,301.1278991699219,0.4399742782115936,0.050000000745058,0.0498965755105018,293.2105407714844,297.1499938964844,293.1499938964844,0.31757453083992,-4475.1611328125,304.1517333984375,0.9267206788063048,0.402741938829422,0.2829337120056152,293.2161560058594,297.1499938964844,293.1499938964844,0.4093773663043976,-7412.7734375,304.1092224121094,0.9927128553390504,0.4932340085506439,0.4698005616664886,293.2268371582031,297.1499938964844,293.1499938964844,0.0123525215312838,-3454.080322265625,303.14422607421875,0.4399742782115936,0.050000000745058,0.2366878688335418,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.3182827234268188,0.8422010540962219,0.8422010540962219,1.0,1.0,-1.4099491834640503,0.6106890439987183,0.799260139465332,0.2783267199993133,0.0,0.0,0.7002356648445129,76.30992889404297,93.0,-47.281341552734375,-16618.947265625,341.9334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91021728515625,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.888671875,18000.0,0.0,0.0,0.3642596900463104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352688550949097,0.8352770805358887,-8.238988812081516e-06,0.0,0.0003696772910188,0.0,0.0,83.54888916015625,0.0,0.0,0.0,0.5002825856208801,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915161967277526,-2134.594482421875,304.1473083496094,0.6548378467559814,0.1475572437047958,0.1352098435163498,293.4555358886719,297.1499938964844,293.1499938964844,0.008720583282411,-601.8983764648438,301.03424072265625,0.4309066534042358,0.050000000745058,0.0501261949539184,293.2104187011719,297.1499938964844,293.1499938964844,0.3158743381500244,-4455.39306640625,304.15399169921875,0.9100210666656494,0.4012333452701568,0.2820701599121094,293.23492431640625,297.1499938964844,293.1499938964844,0.4029821753501892,-7315.04150390625,304.1328430175781,0.9768345952033995,0.487710565328598,0.46385657787323,293.2286071777344,297.1499938964844,293.1499938964844,0.0123540032655,-3455.54345703125,303.1139831542969,0.4309066534042358,0.050000000745058,0.2377770841121673,291.0823059082031,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.3454284667969,291.0838623046875,1.0,0.3235774934291839,0.8413063883781433,0.8413063883781433,1.0,1.0,-1.4030383825302124,0.6074139475822449,0.7956244349479675,0.2765422463417053,0.0,0.0,0.7081846594810486,82.00791931152344,96.0,7.391036510467529,-16585.87890625,352.5147399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.779296875,18000.0,0.0,0.0,0.3641124963760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593639731407166,0.8593724966049194,-8.504784091201145e-06,0.0,0.0003695279010571,0.0,0.0,89.30423736572266,0.0,0.0,0.0,0.5106931328773499,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915161967277526,-2134.594482421875,304.1473083496094,0.6548378467559814,0.1475572437047958,0.1352098435163498,293.4555358886719,297.1499938964844,293.1499938964844,0.008720583282411,-601.8983764648438,301.03424072265625,0.4309066534042358,0.050000000745058,0.0501261949539184,293.2104187011719,297.1499938964844,293.1499938964844,0.3158743381500244,-4455.39306640625,304.15399169921875,0.9100210666656494,0.4012333452701568,0.2820701599121094,293.23492431640625,297.1499938964844,293.1499938964844,0.4029821753501892,-7315.04150390625,304.1328430175781,0.9768345952033995,0.487710565328598,0.46385657787323,293.2286071777344,297.1499938964844,293.1499938964844,0.0123540032655,-3455.54345703125,303.1139831542969,0.4309066534042358,0.050000000745058,0.2377770841121673,291.0823059082031,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.3454284667969,291.0838623046875,1.0,0.3235774934291839,0.8413063883781433,0.8413063883781433,1.0,1.0,-1.4030383825302124,0.6074139475822449,0.7956244349479675,0.2765422463417053,0.0,0.0,0.7081846594810486,82.00791931152344,96.0,7.391036510467529,-16585.87890625,352.5147399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.779296875,18000.0,0.0,0.0,0.3641124963760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593639731407166,0.8593724966049194,-8.504784091201145e-06,0.0,0.0003695279010571,0.0,0.0,89.30423736572266,0.0,0.0,0.0,0.5106931328773499,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0915854126214981,-2135.7373046875,304.1476745605469,0.6512004733085632,0.1476160585880279,0.1353529989719391,293.4538269042969,297.1499938964844,293.1499938964844,0.0086722429841756,-599.7864990234375,300.9874572753906,0.4275182783603668,0.050000000745058,0.0502234287559986,293.21044921875,297.1499938964844,293.1499938964844,0.3150488138198852,-4445.9140625,304.1547546386719,0.90372234582901,0.4004625380039215,0.2816083431243896,293.2388610839844,297.1499938964844,293.1499938964844,0.4011178612709045,-7285.2216796875,304.1393127441406,0.970162868499756,0.4858614802360534,0.4619932472705841,293.2295227050781,297.1499938964844,293.1499938964844,0.0123496484011411,-3455.67626953125,303.09844970703125,0.4275182783603668,0.050000000745058,0.2382383197546005,291.0897216796875,291.1499938964844,261.0416564941406,259.469970703125,279.3665466308594,293.3448486328125,291.0907592773437,1.0,0.3259138762950897,0.8408589959144592,0.8408589959144592,1.0,1.0,-1.4010889530181885,0.6064685583114624,0.7946203351020813,0.2760400176048279,0.0,0.0,0.711444079875946,84.43772888183594,96.0,12.809429168701172,-16560.08203125,357.3836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5564880371094,308.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17813.849609375,18000.0,0.0,0.0,0.3643174171447754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676769733428955,0.8676856160163879,-8.600350156484637e-06,0.0,0.0003697358770295,0.0,0.0,91.3722915649414,0.0,0.0,0.0,0.5144020915031433,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0916680470108985,-2137.164306640625,304.14794921875,0.6480255126953125,0.1476904302835464,0.1354979276657104,293.4520263671875,297.1499938964844,293.1499938964844,0.008624124340713,-597.6904907226562,300.94073486328125,0.4245900511741638,0.050000000745058,0.0503134503960609,293.21044921875,297.1499938964844,293.1499938964844,0.3142540156841278,-4436.84423828125,304.15533447265625,0.89830082654953,0.3996939957141876,0.2811402678489685,293.2410583496094,297.1499938964844,293.1499938964844,0.3995862603187561,-7261.0205078125,304.1440124511719,0.9640251398086548,0.4843049943447113,0.4604887962341308,293.2304077148437,297.1499938964844,293.1499938964844,0.012343973852694,-3455.721923828125,303.0826721191406,0.4245900511741638,0.050000000745058,0.2386653572320938,291.0953063964844,291.1499938964844,261.0599975585937,259.4862060546875,279.3759460449219,293.34393310546875,291.0962219238281,1.0,0.3280889689922333,0.8405181169509888,0.8405181169509888,1.0,1.0,-1.3995153903961182,0.6057037115097046,0.7938117384910583,0.2756452858448028,0.0,0.0,0.7145243287086487,86.69153594970703,99.0,14.273306846618652,-16536.11328125,361.9999694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45135498046875,308.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.0703125,18000.0,0.0,0.0,0.364662766456604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8752962946891785,0.8753049969673157,-8.685567081556655e-06,0.0,0.0003700863453559,0.0,0.0,93.27305603027344,0.0,0.0,0.0,0.5177741646766663,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.0918662175536155,-2140.6748046875,304.1482849121094,0.6426910161972046,0.1478870958089828,0.1358167082071304,293.4482116699219,297.1499938964844,293.1499938964844,0.0085281804203987,-593.4635009765625,300.8486328125,0.4196966588497162,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.3126873970031738,-4419.0576171875,304.1561584472656,0.8887770771980286,0.3981722295284271,0.2802014052867889,293.24273681640625,297.1499938964844,293.1499938964844,0.3969652652740478,-7220.45849609375,304.1502990722656,0.9528740048408508,0.481653481721878,0.4580347537994385,293.2320861816406,297.1499938964844,293.1499938964844,0.0123274670913815,-3455.044677734375,303.0509033203125,0.4196966588497162,0.050000000745058,0.2394459694623947,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939514160156,293.3414611816406,291.10577392578125,1.0,0.3320623636245727,0.8398363590240479,0.8398363590240479,1.0,1.0,-1.3969595432281494,0.60444575548172,0.7925137877464294,0.2750125825405121,0.0,0.0,0.7198635339736938,90.81727600097656,102.0,13.889025688171388,-16492.62890625,370.5801086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.25390625,18000.0,0.0,0.0,0.3656800389289856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886046409606934,0.8886134624481201,-8.8347160271951e-06,0.0,0.0003711187746375,0.0,0.0,96.65035247802734,0.0,0.0,0.0,0.5236538052558899,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.0918662175536155,-2140.6748046875,304.1482849121094,0.6426910161972046,0.1478870958089828,0.1358167082071304,293.4482116699219,297.1499938964844,293.1499938964844,0.0085281804203987,-593.4635009765625,300.8486328125,0.4196966588497162,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.3126873970031738,-4419.0576171875,304.1561584472656,0.8887770771980286,0.3981722295284271,0.2802014052867889,293.24273681640625,297.1499938964844,293.1499938964844,0.3969652652740478,-7220.45849609375,304.1502990722656,0.9528740048408508,0.481653481721878,0.4580347537994385,293.2320861816406,297.1499938964844,293.1499938964844,0.0123274670913815,-3455.044677734375,303.0509033203125,0.4196966588497162,0.050000000745058,0.2394459694623947,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939514160156,293.3414611816406,291.10577392578125,1.0,0.3320623636245727,0.8398363590240479,0.8398363590240479,1.0,1.0,-1.3969595432281494,0.60444575548172,0.7925137877464294,0.2750125825405121,0.0,0.0,0.7198635339736938,90.81727600097656,102.0,13.889025688171388,-16492.62890625,370.5801086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.25390625,18000.0,0.0,0.0,0.3656800389289856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886046409606934,0.8886134624481201,-8.8347160271951e-06,0.0,0.0003711187746375,0.0,0.0,96.65035247802734,0.0,0.0,0.0,0.5236538052558899,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920933336019516,-2144.751220703125,304.1484680175781,0.6382837295532227,0.148129791021347,0.1361677348613739,293.4440002441406,297.1499938964844,293.1499938964844,0.0084338001906871,-589.2269287109375,300.75897216796875,0.4156675636768341,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111313581466675,-4401.4580078125,304.1566772460937,0.8804975152015686,0.3966728150844574,0.2792673707008362,293.2427673339844,297.1499938964844,293.1499938964844,0.3945655226707458,-7184.2080078125,304.1541442871094,0.9427631497383118,0.4792937338352203,0.4559171199798584,293.23358154296875,297.1499938964844,293.1499938964844,0.0123054068535566,-3453.4462890625,303.0189514160156,0.4156675636768341,0.050000000745058,0.2401597946882248,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.3356643617153168,0.8391546010971069,0.8391546010971069,1.0,1.0,-1.3947550058364868,0.6033490300178528,0.7914060354232788,0.2744708061218261,0.0,0.0,0.7240511178970337,94.59256744384766,105.0,13.31707763671875,-16454.6171875,378.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.37890625,18000.0,0.0,0.0,0.3669783473014831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993404507637024,0.8993493914604187,-8.957411409937777e-06,0.0,0.00037243636325,0.0,0.0,99.44539642333984,0.0,0.0,0.0,0.5284132361412048,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920933336019516,-2144.751220703125,304.1484680175781,0.6382837295532227,0.148129791021347,0.1361677348613739,293.4440002441406,297.1499938964844,293.1499938964844,0.0084338001906871,-589.2269287109375,300.75897216796875,0.4156675636768341,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111313581466675,-4401.4580078125,304.1566772460937,0.8804975152015686,0.3966728150844574,0.2792673707008362,293.2427673339844,297.1499938964844,293.1499938964844,0.3945655226707458,-7184.2080078125,304.1541442871094,0.9427631497383118,0.4792937338352203,0.4559171199798584,293.23358154296875,297.1499938964844,293.1499938964844,0.0123054068535566,-3453.4462890625,303.0189514160156,0.4156675636768341,0.050000000745058,0.2401597946882248,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.3356643617153168,0.8391546010971069,0.8391546010971069,1.0,1.0,-1.3947550058364868,0.6033490300178528,0.7914060354232788,0.2744708061218261,0.0,0.0,0.7240511178970337,94.59256744384766,105.0,13.31707763671875,-16454.6171875,378.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.37890625,18000.0,0.0,0.0,0.3669783473014831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993404507637024,0.8993493914604187,-8.957411409937777e-06,0.0,0.00037243636325,0.0,0.0,99.44539642333984,0.0,0.0,0.0,0.5284132361412048,4.0,0.0,1.0
