time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923542231321334,-2149.463623046875,304.1485595703125,0.6345338225364685,0.1484477519989013,0.1365664899349212,293.4384765625,297.1499938964844,293.1499938964844,0.0083453767001628,-585.173095703125,300.67462158203125,0.412208616733551,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095722198486328,-4383.84814453125,304.15704345703125,0.8731126189231873,0.395206093788147,0.2783464789390564,293.2420959472656,297.1499938964844,293.1499938964844,0.3922182917594909,-7149.32763671875,304.1566467285156,0.9334400296211244,0.4770800471305847,0.4539501368999481,293.2349548339844,297.1499938964844,293.1499938964844,0.0122786778956651,-3450.976806640625,302.9869384765625,0.412208616733551,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.1245422363281,1.0,0.3390061855316162,0.838523805141449,0.838523805141449,1.0,1.0,-1.3927396535873413,0.6023443937301636,0.7903953194618225,0.2739786207675934,0.0,0.0,0.7269290685653687,98.13286590576172,108.0,13.615533828735352,-16421.775390625,385.8684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.08203125,18000.0,0.0,0.0,0.3683913648128509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072996377944946,0.9073086977005004,-9.051447705132888e-06,0.0,0.0003738703962881,0.0,0.0,101.57281494140624,0.0,0.0,0.0,0.5319586396217346,4.0,0.0,1.0
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923542231321334,-2149.463623046875,304.1485595703125,0.6345338225364685,0.1484477519989013,0.1365664899349212,293.4384765625,297.1499938964844,293.1499938964844,0.0083453767001628,-585.173095703125,300.67462158203125,0.412208616733551,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095722198486328,-4383.84814453125,304.15704345703125,0.8731126189231873,0.395206093788147,0.2783464789390564,293.2420959472656,297.1499938964844,293.1499938964844,0.3922182917594909,-7149.32763671875,304.1566467285156,0.9334400296211244,0.4770800471305847,0.4539501368999481,293.2349548339844,297.1499938964844,293.1499938964844,0.0122786778956651,-3450.976806640625,302.9869384765625,0.412208616733551,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.1245422363281,1.0,0.3390061855316162,0.838523805141449,0.838523805141449,1.0,1.0,-1.3927396535873413,0.6023443937301636,0.7903953194618225,0.2739786207675934,0.0,0.0,0.7269290685653687,98.13286590576172,108.0,13.615533828735352,-16421.775390625,385.8684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.08203125,18000.0,0.0,0.0,0.3683913648128509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072996377944946,0.9073086977005004,-9.051447705132888e-06,0.0,0.0003738703962881,0.0,0.0,101.57281494140624,0.0,0.0,0.0,0.5319586396217346,4.0,0.0,1.0
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926541313529014,-2154.90380859375,304.1485290527344,0.6312705278396606,0.1488165557384491,0.1370190232992172,293.4315795898437,297.1499938964844,293.1499938964844,0.0082632889971137,-581.3353271484375,300.5963439941406,0.409140408039093,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080179095268249,-4366.30224609375,304.15728759765625,0.8664053082466125,0.3937683701515198,0.277443379163742,293.2410583496094,297.1499938964844,293.1499938964844,0.3898905813694,-7115.09619140625,304.1582946777344,0.9248022437095642,0.4749542474746704,0.4520717263221741,293.2361755371094,297.1499938964844,293.1499938964844,0.0122486008331179,-3447.84912109375,302.9549865722656,0.409140408039093,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.134765625,1.0,0.3421652913093567,0.837893009185791,0.837893009185791,1.0,1.0,-1.390872359275818,0.6014094352722168,0.7894628643989563,0.2735193371772766,0.0,0.0,0.7284094095230103,101.51309967041016,111.0,14.223538398742676,-16392.75390625,392.9413757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.234375,18000.0,0.0,0.0,0.369776964187622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912239670753479,0.9122487902641296,-9.113302439800464e-06,0.0,0.0003752766060642,0.0,0.0,102.93521118164062,0.0,0.0,0.0,0.5341755151748657,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926541313529014,-2154.90380859375,304.1485290527344,0.6312705278396606,0.1488165557384491,0.1370190232992172,293.4315795898437,297.1499938964844,293.1499938964844,0.0082632889971137,-581.3353271484375,300.5963439941406,0.409140408039093,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080179095268249,-4366.30224609375,304.15728759765625,0.8664053082466125,0.3937683701515198,0.277443379163742,293.2410583496094,297.1499938964844,293.1499938964844,0.3898905813694,-7115.09619140625,304.1582946777344,0.9248022437095642,0.4749542474746704,0.4520717263221741,293.2361755371094,297.1499938964844,293.1499938964844,0.0122486008331179,-3447.84912109375,302.9549865722656,0.409140408039093,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.134765625,1.0,0.3421652913093567,0.837893009185791,0.837893009185791,1.0,1.0,-1.390872359275818,0.6014094352722168,0.7894628643989563,0.2735193371772766,0.0,0.0,0.7284094095230103,101.51309967041016,111.0,14.223538398742676,-16392.75390625,392.9413757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.234375,18000.0,0.0,0.0,0.369776964187622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912239670753479,0.9122487902641296,-9.113302439800464e-06,0.0,0.0003752766060642,0.0,0.0,102.93521118164062,0.0,0.0,0.0,0.5341755151748657,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0928052142262458,-2157.641357421875,304.1485290527344,0.6297572255134583,0.1490030288696289,0.1372488290071487,293.4278564453125,297.1499938964844,293.1499938964844,0.0082240542396903,-579.4757690429688,300.5589294433594,0.4077126085758209,0.050000000745058,0.0509698912501335,293.2093505859375,297.1499938964844,293.1499938964844,0.3072401881217956,-4357.52197265625,304.1573791503906,0.8632521629333496,0.3930560946464538,0.2769958674907684,293.2405090332031,297.1499938964844,293.1499938964844,0.3887286484241485,-7098.09716796875,304.1589050292969,0.9207231402397156,0.4739131033420563,0.451153814792633,293.2367553710937,297.1499938964844,293.1499938964844,0.012232607230544,-3446.090576171875,302.93902587890625,0.4077126085758209,0.050000000745058,0.2417792230844497,291.1391296386719,291.1499938964844,261.2250061035156,259.63250732421875,279.4520568847656,293.3269348144531,291.1400756835937,1.0,0.3436922430992126,0.8375775814056396,0.8375775814056396,1.0,1.0,-1.389961838722229,0.6009534597396851,0.7890083193778992,0.2732928693294525,0.0,0.0,0.7285987734794617,103.1611557006836,111.0,14.54690933227539,-16378.900390625,396.382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237976074219,308.63824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.0859375,18000.0,0.0,0.0,0.3704212605953216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135130643844604,0.9135221838951112,-9.131231308856512e-06,0.0,0.0003759304818231,0.0,0.0,103.30450439453124,0.0,0.0,0.0,0.5347550511360168,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929542705416679,-2160.339111328125,304.1485290527344,0.6283022165298462,0.1491877138614654,0.1374770551919937,293.4240417480469,297.1499938964844,293.1499938964844,0.0081858616322278,-577.6510009765625,300.5224609375,0.4063398838043213,0.050000000745058,0.051034715026617,293.2091369628906,297.1499938964844,293.1499938964844,0.3064629435539245,-4348.74560546875,304.1574401855469,0.8602123260498047,0.3923471868038177,0.2765502631664276,293.2398986816406,297.1499938964844,293.1499938964844,0.3875690102577209,-7081.173828125,304.1593933105469,0.916803240776062,0.4728833734989166,0.4502466320991516,293.2372741699219,297.1499938964844,293.1499938964844,0.0122161386534571,-3444.235107421875,302.92303466796875,0.4063398838043213,0.050000000745058,0.2420867085456848,291.1445007324219,291.1499938964844,261.24334716796875,259.6488037109375,279.4598999023437,293.32427978515625,291.1454467773437,1.0,0.3451907336711883,0.8372614979743958,0.8372614979743958,1.0,1.0,-1.3890587091445925,0.6005015969276428,0.7885571718215942,0.2730660140514374,0.0,0.0,0.7284189462661743,104.78819274902344,114.0,14.782302856445312,-16365.0732421875,399.7731018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,308.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.271484375,18000.0,0.0,0.0,0.3710153698921203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139686822891236,0.913977861404419,-9.140174370259048e-06,0.0,0.0003765334549825,0.0,0.0,103.45777130126952,0.0,0.0,0.0,0.5349726676940918,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932459086179733,-2165.613525390625,304.1485290527344,0.6255301237106323,0.1495487987995147,0.1379251033067703,293.41632080078125,297.1499938964844,293.1499938964844,0.0081123886629939,-574.107177734375,300.451904296875,0.4037245213985443,0.050000000745058,0.0511623993515968,293.20867919921875,297.1499938964844,293.1499938964844,0.3049182295799255,-4331.30419921875,304.15753173828125,0.8544309735298157,0.3909379839897156,0.2756639122962951,293.2386779785156,297.1499938964844,293.1499938964844,0.385267823934555,-7047.689453125,304.1600646972656,0.9094625115394592,0.4708530902862549,0.4484592378139496,293.23828125,297.1499938964844,293.1499938964844,0.0121822776272892,-3440.352294921875,302.8910522460937,0.4037245213985443,0.050000000745058,0.2426924109458923,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481179475784302,0.8366292715072632,0.8366292715072632,1.0,1.0,-1.3872673511505127,0.599606990814209,0.7876604199409485,0.2726082801818847,0.0,0.0,0.7270011901855469,107.99272918701172,117.0,14.74599838256836,-16336.59765625,406.4309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720110356807709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124671816825868,0.9124763011932372,-9.131254046224058e-06,0.0,0.0003775439108721,0.0,0.0,103.12312316894533,0.0,0.0,0.0,0.5343397259712219,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932459086179733,-2165.613525390625,304.1485290527344,0.6255301237106323,0.1495487987995147,0.1379251033067703,293.41632080078125,297.1499938964844,293.1499938964844,0.0081123886629939,-574.107177734375,300.451904296875,0.4037245213985443,0.050000000745058,0.0511623993515968,293.20867919921875,297.1499938964844,293.1499938964844,0.3049182295799255,-4331.30419921875,304.15753173828125,0.8544309735298157,0.3909379839897156,0.2756639122962951,293.2386779785156,297.1499938964844,293.1499938964844,0.385267823934555,-7047.689453125,304.1600646972656,0.9094625115394592,0.4708530902862549,0.4484592378139496,293.23828125,297.1499938964844,293.1499938964844,0.0121822776272892,-3440.352294921875,302.8910522460937,0.4037245213985443,0.050000000745058,0.2426924109458923,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481179475784302,0.8366292715072632,0.8366292715072632,1.0,1.0,-1.3872673511505127,0.599606990814209,0.7876604199409485,0.2726082801818847,0.0,0.0,0.7270011901855469,107.99272918701172,117.0,14.74599838256836,-16336.59765625,406.4309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720110356807709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124671816825868,0.9124763011932372,-9.131254046224058e-06,0.0,0.0003775439108721,0.0,0.0,103.12312316894533,0.0,0.0,0.0,0.5343397259712219,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.0935315266251564,-2170.784423828125,304.1485290527344,0.6228976845741272,0.1498959064483642,0.1383595168590545,293.4085998535156,297.1499938964844,293.1499938964844,0.0080426698550581,-570.7163696289062,300.3839416503906,0.4012353718280792,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.3034020364284515,-4314.19189453125,304.1575622558594,0.848993182182312,0.3895390629768371,0.2747835218906402,293.2374572753906,297.1499938964844,293.1499938964844,0.3830119669437408,-7014.9658203125,304.16046142578125,0.9028428196907043,0.4688568711280823,0.4467030763626098,293.2392272949219,297.1499938964844,293.1499938964844,0.0121479835361242,-3436.43115234375,302.8588562011719,0.4012353718280792,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509708642959595,0.8359970450401306,0.8359970450401306,1.0,1.0,-1.3854907751083374,0.5987228751182556,0.7867679595947266,0.2721424102783203,0.0,0.0,0.724301815032959,111.14800262451172,105.0,13.84487533569336,-16305.9375,412.9623107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.359375,18000.0,0.0,0.0,0.3726933300495147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079267978668212,0.9079358577728271,-9.088274964597076e-06,0.0,0.0003782363492064,0.0,0.0,101.9836654663086,0.0,0.0,0.0,0.5323625206947327,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.0935315266251564,-2170.784423828125,304.1485290527344,0.6228976845741272,0.1498959064483642,0.1383595168590545,293.4085998535156,297.1499938964844,293.1499938964844,0.0080426698550581,-570.7163696289062,300.3839416503906,0.4012353718280792,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.3034020364284515,-4314.19189453125,304.1575622558594,0.848993182182312,0.3895390629768371,0.2747835218906402,293.2374572753906,297.1499938964844,293.1499938964844,0.3830119669437408,-7014.9658203125,304.16046142578125,0.9028428196907043,0.4688568711280823,0.4467030763626098,293.2392272949219,297.1499938964844,293.1499938964844,0.0121479835361242,-3436.43115234375,302.8588562011719,0.4012353718280792,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509708642959595,0.8359970450401306,0.8359970450401306,1.0,1.0,-1.3854907751083374,0.5987228751182556,0.7867679595947266,0.2721424102783203,0.0,0.0,0.724301815032959,111.14800262451172,105.0,13.84487533569336,-16305.9375,412.9623107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.359375,18000.0,0.0,0.0,0.3726933300495147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079267978668212,0.9079358577728271,-9.088274964597076e-06,0.0,0.0003782363492064,0.0,0.0,101.9836654663086,0.0,0.0,0.0,0.5323625206947327,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936714932322502,-2173.19921875,304.1488037109375,0.6248893737792969,0.1502709090709686,0.1386232376098632,293.40087890625,297.1499938964844,293.1499938964844,0.0079393750056624,-565.3682861328125,300.3189392089844,0.402475357055664,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017197251319885,-4295.10302734375,304.1578369140625,0.8502467274665833,0.3881829977035522,0.2737836837768554,293.236083984375,297.1499938964844,293.1499938964844,0.3805924355983734,-6979.75390625,304.1610107421875,0.9040854573249816,0.4669199287891388,0.4448031485080719,293.2399597167969,297.1499938964844,293.1499938964844,0.0120433298870921,-3419.83642578125,302.8271179199219,0.402475357055664,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485810756683349,0.8353694081306458,0.8353694081306458,1.0,1.0,-1.3818930387496948,0.5970055460929871,0.7848874926567078,0.2712049782276153,0.0,0.0,0.7202228903770447,109.49236297607422,93.0,15.220327377319336,-16258.9833984375,407.2146606445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.396484375,18000.0,0.0,0.0,0.37299445271492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004852771759033,0.9004943370819092,-9.0138009909424e-06,0.0,0.0003785419394262,0.0,0.0,100.09967803955078,0.0,0.0,0.0,0.5291009545326233,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936714932322502,-2173.19921875,304.1488037109375,0.6248893737792969,0.1502709090709686,0.1386232376098632,293.40087890625,297.1499938964844,293.1499938964844,0.0079393750056624,-565.3682861328125,300.3189392089844,0.402475357055664,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017197251319885,-4295.10302734375,304.1578369140625,0.8502467274665833,0.3881829977035522,0.2737836837768554,293.236083984375,297.1499938964844,293.1499938964844,0.3805924355983734,-6979.75390625,304.1610107421875,0.9040854573249816,0.4669199287891388,0.4448031485080719,293.2399597167969,297.1499938964844,293.1499938964844,0.0120433298870921,-3419.83642578125,302.8271179199219,0.402475357055664,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485810756683349,0.8353694081306458,0.8353694081306458,1.0,1.0,-1.3818930387496948,0.5970055460929871,0.7848874926567078,0.2712049782276153,0.0,0.0,0.7202228903770447,109.49236297607422,93.0,15.220327377319336,-16258.9833984375,407.2146606445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.396484375,18000.0,0.0,0.0,0.37299445271492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004852771759033,0.9004943370819092,-9.0138009909424e-06,0.0,0.0003785419394262,0.0,0.0,100.09967803955078,0.0,0.0,0.0,0.5291009545326233,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937437564134597,-2174.333251953125,304.1490783691406,0.6304687857627869,0.1507177501916885,0.1388200521469116,293.39306640625,297.1499938964844,293.1499938964844,0.0078141633421182,-558.6607055664062,300.25738525390625,0.4065345823764801,0.050000000745058,0.0510255172848701,293.2067565917969,297.1499938964844,293.1499938964844,0.2999387085437774,-4274.85302734375,304.158203125,0.8566601872444153,0.3869062066078186,0.2727357745170593,293.23443603515625,297.1499938964844,293.1499938964844,0.3780679702758789,-6942.97509765625,304.1615600585937,0.911513328552246,0.4650717675685882,0.4428475201129913,293.240234375,297.1499938964844,293.1499938964844,0.0118903899565339,-3394.138916015625,302.79656982421875,0.4065345823764801,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.3429424464702606,0.8347418308258057,0.8347418308258057,1.0,1.0,-1.377148151397705,0.5947704911231995,0.7823776602745056,0.2699505090713501,0.0,0.0,0.714404821395874,104.35956573486328,81.0,16.028831481933594,-16195.71875,392.7633666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.765625,18000.0,0.0,0.0,0.3728185296058655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.889285147190094,0.8892940282821655,-8.900977263692766e-06,0.0,0.0003783634165301,0.0,0.0,97.2975845336914,0.0,0.0,0.0,0.5242105722427368,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937437564134597,-2174.333251953125,304.1490783691406,0.6304687857627869,0.1507177501916885,0.1388200521469116,293.39306640625,297.1499938964844,293.1499938964844,0.0078141633421182,-558.6607055664062,300.25738525390625,0.4065345823764801,0.050000000745058,0.0510255172848701,293.2067565917969,297.1499938964844,293.1499938964844,0.2999387085437774,-4274.85302734375,304.158203125,0.8566601872444153,0.3869062066078186,0.2727357745170593,293.23443603515625,297.1499938964844,293.1499938964844,0.3780679702758789,-6942.97509765625,304.1615600585937,0.911513328552246,0.4650717675685882,0.4428475201129913,293.240234375,297.1499938964844,293.1499938964844,0.0118903899565339,-3394.138916015625,302.79656982421875,0.4065345823764801,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.3429424464702606,0.8347418308258057,0.8347418308258057,1.0,1.0,-1.377148151397705,0.5947704911231995,0.7823776602745056,0.2699505090713501,0.0,0.0,0.714404821395874,104.35956573486328,81.0,16.028831481933594,-16195.71875,392.7633666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.765625,18000.0,0.0,0.0,0.3728185296058655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.889285147190094,0.8892940282821655,-8.900977263692766e-06,0.0,0.0003783634165301,0.0,0.0,97.2975845336914,0.0,0.0,0.0,0.5242105722427368,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.0937689170241355,-2174.706787109375,304.1492004394531,0.6343404054641724,0.1509481072425842,0.1389003992080688,293.38916015625,297.1499938964844,293.1499938964844,0.0077474587596952,-555.0396118164062,300.2275390625,0.4094205200672149,0.050000000745058,0.0508917011320591,293.2062072753906,297.1499938964844,293.1499938964844,0.2990550100803375,-4264.818359375,304.1583251953125,0.8614605665206909,0.3862951695919037,0.2722063660621643,293.2335205078125,297.1499938964844,293.1499938964844,0.3768181204795837,-6924.79541015625,304.1617126464844,0.9173084497451782,0.4641790688037872,0.4418658912181854,293.240234375,297.1499938964844,293.1499938964844,0.0118038831278681,-3379.34130859375,302.7816772460937,0.4094205200672149,0.050000000745058,0.2414083182811737,291.1930236816406,291.1499938964844,261.4083251953125,259.7957458496094,279.5333251953125,293.3002624511719,291.1939392089844,1.0,0.3392230570316314,0.8344280123710632,0.8344280123710632,1.0,1.0,-1.3745081424713137,0.5935329794883728,0.7809752225875854,0.269248366355896,0.0,0.0,0.7109864354133606,100.92720794677734,81.0,15.331608772277832,-16159.0390625,383.4149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,308.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.53125,18000.0,0.0,0.0,0.3725321590900421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823625445365906,0.8823713660240173,-8.83051961864112e-06,0.0,0.0003780727856792,0.0,0.0,95.5835189819336,0.0,0.0,0.0,0.5211957693099976,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.0937859266996383,-2174.9384765625,304.1493225097656,0.6389013528823853,0.15118108689785,0.1389653235673904,293.38525390625,297.1499938964844,293.1499938964844,0.0076793124899268,-551.3161010742188,300.1981811523437,0.4128807187080383,0.050000000745058,0.0507414415478706,293.2055969238281,297.1499938964844,293.1499938964844,0.2981864511966705,-4254.96826171875,304.15838623046875,0.8672661781311035,0.3857004344463348,0.271676629781723,293.23260498046875,297.1499938964844,293.1499938964844,0.3755894303321838,-6906.94775390625,304.1618347167969,0.924415409564972,0.4633055627346039,0.4408864378929138,293.2401123046875,297.1499938964844,293.1499938964844,0.0117133622989058,-3363.724853515625,302.7670288085937,0.4128807187080383,0.050000000745058,0.2406955510377884,291.1978759765625,291.1499938964844,261.4266662597656,259.8121032714844,279.5416564941406,293.2969970703125,291.1986694335937,1.0,0.3350326716899872,0.8341339826583862,0.8341339826583862,1.0,1.0,-1.3717386722564695,0.5922394394874573,0.7794991731643677,0.2685104310512543,0.0,0.0,0.7073063850402832,97.0761947631836,69.0,14.169851303100586,-16119.4716796875,373.0602722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,308.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.828125,18000.0,0.0,0.0,0.3721072077751159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747163414955139,0.8747250437736511,-8.752394933253527e-06,0.0,0.0003776414960157,0.0,0.0,93.70886993408205,0.0,0.0,0.0,0.5178711414337158,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0938217192888259,-2175.471923828125,304.14947509765625,0.650296151638031,0.1516738384962082,0.1390791982412338,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412318110466,-543.7070922851562,300.1407470703125,0.4218161106109619,0.050000000745058,0.0504046864807605,293.2043151855469,297.1499938964844,293.1499938964844,0.2965070605278015,-4235.958984375,304.15838623046875,0.8819373250007629,0.3845530748367309,0.2706214189529419,293.2306213378906,297.1499938964844,293.1499938964844,0.3732108771800995,-6872.46337890625,304.1618347167969,0.9421549439430236,0.4616099298000335,0.4389417767524719,293.23956298828125,297.1499938964844,293.1499938964844,0.0115254465490579,-3330.947021484375,302.73834228515625,0.4218161106109619,0.050000000745058,0.2390981167554855,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255044519901275,0.833545982837677,0.833545982837677,1.0,1.0,-1.365952491760254,0.5895448923110962,0.7764075398445129,0.2669593393802643,0.0,0.0,0.6993502974510193,88.45252227783203,57.0,10.90517234802246,-16033.158203125,350.2123413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.037109375,18000.0,0.0,0.0,0.3708370625972748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577080368995667,0.8577166199684143,-8.578714187024161e-06,0.0,0.0003763524873647,0.0,0.0,89.61834716796875,0.0,0.0,0.0,0.5104997158050537,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0938217192888259,-2175.471923828125,304.14947509765625,0.650296151638031,0.1516738384962082,0.1390791982412338,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412318110466,-543.7070922851562,300.1407470703125,0.4218161106109619,0.050000000745058,0.0504046864807605,293.2043151855469,297.1499938964844,293.1499938964844,0.2965070605278015,-4235.958984375,304.15838623046875,0.8819373250007629,0.3845530748367309,0.2706214189529419,293.2306213378906,297.1499938964844,293.1499938964844,0.3732108771800995,-6872.46337890625,304.1618347167969,0.9421549439430236,0.4616099298000335,0.4389417767524719,293.23956298828125,297.1499938964844,293.1499938964844,0.0115254465490579,-3330.947021484375,302.73834228515625,0.4218161106109619,0.050000000745058,0.2390981167554855,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255044519901275,0.833545982837677,0.833545982837677,1.0,1.0,-1.365952491760254,0.5895448923110962,0.7764075398445129,0.2669593393802643,0.0,0.0,0.6993502974510193,88.45252227783203,57.0,10.90517234802246,-16033.158203125,350.2123413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.037109375,18000.0,0.0,0.0,0.3708370625972748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577080368995667,0.8577166199684143,-8.578714187024161e-06,0.0,0.0003763524873647,0.0,0.0,89.61834716796875,0.0,0.0,0.0,0.5104997158050537,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.0938835814595222,-2176.5478515625,304.1495361328125,0.665286123752594,0.1522037535905838,0.1391960084438324,293.3699951171875,297.1499938964844,293.1499938964844,0.007403549272567,-536.0515747070312,300.0845031738281,0.4343194663524627,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949226498603821,-4218.07568359375,304.1582336425781,0.900981903076172,0.383452296257019,0.2695764899253845,293.2286376953125,297.1499938964844,293.1499938964844,0.3709601163864136,-6839.91650390625,304.1616516113281,0.9634899497032166,0.4599734842777252,0.4370226263999939,293.2387084960937,297.1499938964844,293.1499938964844,0.0113344779238104,-3297.237548828125,302.7103881835937,0.4343194663524627,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147503137588501,0.832957923412323,0.832957923412323,1.0,1.0,-1.35998797416687,0.5867758393287659,0.7732121348381042,0.2653473615646362,0.0,0.0,0.6909741163253784,79.00037384033203,45.0,6.817423343658447,-15939.462890625,325.5523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.501953125,18000.0,0.0,0.0,0.3690207600593567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392277359962463,0.8392361402511597,-8.391100891458336e-06,0.0,0.0003745091671589,0.0,0.0,85.30413055419922,0.0,0.0,0.0,0.5025336742401123,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.0938835814595222,-2176.5478515625,304.1495361328125,0.665286123752594,0.1522037535905838,0.1391960084438324,293.3699951171875,297.1499938964844,293.1499938964844,0.007403549272567,-536.0515747070312,300.0845031738281,0.4343194663524627,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949226498603821,-4218.07568359375,304.1582336425781,0.900981903076172,0.383452296257019,0.2695764899253845,293.2286376953125,297.1499938964844,293.1499938964844,0.3709601163864136,-6839.91650390625,304.1616516113281,0.9634899497032166,0.4599734842777252,0.4370226263999939,293.2387084960937,297.1499938964844,293.1499938964844,0.0113344779238104,-3297.237548828125,302.7103881835937,0.4343194663524627,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147503137588501,0.832957923412323,0.832957923412323,1.0,1.0,-1.35998797416687,0.5867758393287659,0.7732121348381042,0.2653473615646362,0.0,0.0,0.6909741163253784,79.00037384033203,45.0,6.817423343658447,-15939.462890625,325.5523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.501953125,18000.0,0.0,0.0,0.3690207600593567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392277359962463,0.8392361402511597,-8.391100891458336e-06,0.0,0.0003745091671589,0.0,0.0,85.30413055419922,0.0,0.0,0.0,0.5025336742401123,4.0,0.0,1.0
473460,293.13543701171875,297.1499938964844,293.1499938964844,0.0939768478274345,-2178.262451171875,304.1495361328125,0.6847208142280579,0.1527613550424575,0.1393215060234069,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680506855249,-528.4595947265625,300.0289001464844,0.4519170224666595,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.2934381365776062,-4201.3642578125,304.157958984375,0.9271857142448424,0.3823887705802917,0.2685444056987762,293.22662353515625,297.1499938964844,293.1499938964844,0.3688437938690185,-6809.38134765625,304.1612854003906,0.9865757822990416,0.4583869576454162,0.435132771730423,293.23760986328125,297.1499938964844,293.1499938964844,0.0111448196694254,-3263.40625,302.6830139160156,0.4519170224666595,0.050000000745058,0.235500305891037,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030024766921997,0.832407534122467,0.832407534122467,1.0,1.0,-1.3539483547210691,0.5839824676513672,0.7699658870697021,0.2637054026126861,0.0,0.0,0.6825910806655884,69.04723358154297,33.0,2.6434779167175293,-15840.93359375,299.9142761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.32421875,18000.0,0.0,0.0,0.366698145866394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202910423278809,0.8202992677688599,-8.200679985748138e-06,0.0,0.0003721519897226,0.0,0.0,81.02694702148438,0.0,0.0,0.0,0.4944202303886413,4.0,0.0,1.0
473520,293.13543701171875,297.1499938964844,293.1499938964844,0.0939768478274345,-2178.262451171875,304.1495361328125,0.6847208142280579,0.1527613550424575,0.1393215060234069,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680506855249,-528.4595947265625,300.0289001464844,0.4519170224666595,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.2934381365776062,-4201.3642578125,304.157958984375,0.9271857142448424,0.3823887705802917,0.2685444056987762,293.22662353515625,297.1499938964844,293.1499938964844,0.3688437938690185,-6809.38134765625,304.1612854003906,0.9865757822990416,0.4583869576454162,0.435132771730423,293.23760986328125,297.1499938964844,293.1499938964844,0.0111448196694254,-3263.40625,302.6830139160156,0.4519170224666595,0.050000000745058,0.235500305891037,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030024766921997,0.832407534122467,0.832407534122467,1.0,1.0,-1.3539483547210691,0.5839824676513672,0.7699658870697021,0.2637054026126861,0.0,0.0,0.6825910806655884,69.04723358154297,33.0,2.6434779167175293,-15840.93359375,299.9142761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.32421875,18000.0,0.0,0.0,0.366698145866394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202910423278809,0.8202992677688599,-8.200679985748138e-06,0.0,0.0003721519897226,0.0,0.0,81.02694702148438,0.0,0.0,0.0,0.4944202303886413,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.0940863341093063,-2180.21826171875,304.1495056152344,0.7061970829963684,0.1533370912075042,0.1395068019628524,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438173763453,-521.3475952148438,299.9757385253906,0.4718212187290191,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919348776340484,-4184.322265625,304.1578369140625,0.9563775062561036,0.3813797533512115,0.2675722539424896,293.21954345703125,297.1499938964844,293.1499938964844,0.3551031947135925,-6599.197265625,304.1824645996094,0.9990000128746032,0.4578409492969513,0.4211621880531311,293.2362060546875,297.1499938964844,293.1499938964844,0.0109720136970281,-3231.783203125,302.6571655273437,0.4718212187290191,0.050000000745058,0.2338422089815139,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191162109375,1.0,0.2900241017341614,0.8318572044372559,0.8318572044372559,1.0,1.0,-1.3338396549224854,0.5747374892234802,0.7591021656990051,0.2585810720920563,0.0,0.0,0.6737247705459595,59.871620178222656,36.0,18.502309799194336,-15644.7353515625,270.5374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.3671875,18000.0,0.0,0.0,0.3638684153556824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801480770111084,0.8014887571334839,-8.015668754524086e-06,0.0,0.0003692801983561,0.0,0.0,76.93656921386719,0.0,0.0,0.0,0.4863905012607574,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.0940863341093063,-2180.21826171875,304.1495056152344,0.7061970829963684,0.1533370912075042,0.1395068019628524,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438173763453,-521.3475952148438,299.9757385253906,0.4718212187290191,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919348776340484,-4184.322265625,304.1578369140625,0.9563775062561036,0.3813797533512115,0.2675722539424896,293.21954345703125,297.1499938964844,293.1499938964844,0.3551031947135925,-6599.197265625,304.1824645996094,0.9990000128746032,0.4578409492969513,0.4211621880531311,293.2362060546875,297.1499938964844,293.1499938964844,0.0109720136970281,-3231.783203125,302.6571655273437,0.4718212187290191,0.050000000745058,0.2338422089815139,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191162109375,1.0,0.2900241017341614,0.8318572044372559,0.8318572044372559,1.0,1.0,-1.3338396549224854,0.5747374892234802,0.7591021656990051,0.2585810720920563,0.0,0.0,0.6737247705459595,59.871620178222656,36.0,18.502309799194336,-15644.7353515625,270.5374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.3671875,18000.0,0.0,0.0,0.3638684153556824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801480770111084,0.8014887571334839,-8.015668754524086e-06,0.0,0.0003692801983561,0.0,0.0,76.93656921386719,0.0,0.0,0.0,0.4863905012607574,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.0939678102731704,-2177.58251953125,304.1498107910156,0.7134510278701782,0.1535131484270095,0.139621153473854,293.3528137207031,297.1499938964844,293.1499938964844,0.0070859566330909,-517.6116943359375,299.9569702148437,0.477364182472229,0.050000000745058,0.0491915270686149,293.19952392578125,297.1499938964844,293.1499938964844,0.2906661629676819,-4169.40625,304.1587219238281,0.9654961228370668,0.3808618783950805,0.2671477496623993,293.2031555175781,297.1499938964844,293.1499938964844,0.3424411714076996,-6405.9248046875,304.1994323730469,0.9990000128746032,0.4601681232452392,0.409144788980484,293.2354431152344,297.1499938964844,293.1499938964844,0.0108906822279095,-3214.7470703125,302.6473388671875,0.477364182472229,0.050000000745058,0.2333434224128723,291.2416381835937,291.1499938964844,261.5916748046875,259.9598083496094,279.6296691894531,293.2645263671875,291.2465209960937,1.0,0.2851076424121856,0.8315820097923279,0.8315820097923279,1.0,1.0,-1.3183101415634155,0.5676777958869934,0.7506323456764221,0.2544857859611511,0.0,0.0,0.6651328802108765,56.95671463012695,36.0,45.01757049560547,-15495.7001953125,257.76776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6933288574219,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18266.66015625,18000.0,0.0,0.0,0.3620574474334717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881585955619812,0.7881664633750916,-7.903191544755828e-06,0.0,0.0003674422914627,0.0,0.0,74.24781799316406,0.0,0.0,0.0,0.4807372093200683,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0938264727592468,-2174.623779296875,304.1501159667969,0.7189976572990417,0.1535630077123642,0.1396452933549881,293.34991455078125,297.1499938964844,293.1499938964844,0.0070329927839338,-514.2771606445312,299.93670654296875,0.4815634191036224,0.050000000745058,0.0491096526384353,293.1990966796875,297.1499938964844,293.1499938964844,0.2895455956459045,-4156.36474609375,304.1591491699219,0.9725275039672852,0.3803164660930633,0.2667175531387329,293.18218994140625,297.1499938964844,293.1499938964844,0.3321909010410309,-6250.33056640625,304.208984375,0.9990000128746032,0.4636078178882599,0.3995374143123626,293.23468017578125,297.1499938964844,293.1499938964844,0.0108225168660283,-3200.763916015625,302.6371154785156,0.4815634191036224,0.050000000745058,0.232955053448677,291.2626953125,291.1499938964844,261.6099853515625,259.97625732421875,279.6396789550781,293.2554931640625,291.2652587890625,1.0,0.2810239791870117,0.8313857316970825,0.8313857316970825,1.0,1.0,-1.3057234287261963,0.5619619488716125,0.7437615394592285,0.251191645860672,0.0,0.0,0.6554405689239502,54.68195343017578,39.0,44.49059295654297,-15338.2939453125,247.80496215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7879943847656,309.02508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18354.228515625,18000.0,0.0,0.0,0.3599309623241424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691713571548462,0.769179105758667,-7.743435162410606e-06,0.0,0.0003652841842267,0.0,0.0,70.5190658569336,0.0,0.0,0.0,0.4729715287685394,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.0935822874307632,-2169.887939453125,304.1504821777344,0.7267582416534424,0.1533885300159454,0.1394459307193756,293.3447265625,297.1499938964844,293.1499938964844,0.0069485194981098,-509.3634338378906,299.885986328125,0.4875702857971191,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880600392818451,-4139.57470703125,304.1585388183594,0.9822378158569336,0.3791969120502472,0.2658601701259613,293.1374206542969,297.1499938964844,293.1499938964844,0.317370057106018,-6027.76416015625,304.2135925292969,0.9990000128746032,0.4718717336654663,0.3854809701442718,293.23291015625,297.1499938964844,293.1499938964844,0.0107308868318796,-3183.8037109375,302.61407470703125,0.4875702857971191,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2737731933594,1.0,0.2750252485275268,0.830993115901947,0.830993115901947,1.0,1.0,-1.2867766618728638,0.5533766746520996,0.7333999872207642,0.2462057769298553,0.0,0.0,0.6378198862075806,51.43745040893555,57.0,16.479660034179688,-15058.037109375,233.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18380.71484375,18000.0,0.0,0.0,0.3547617197036743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294304966926575,0.7294378876686096,-7.387773621303495e-06,0.0,0.0003600380441639,0.0,0.0,62.94580459594727,0.0,0.0,0.0,0.4567685723304748,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.0935822874307632,-2169.887939453125,304.1504821777344,0.7267582416534424,0.1533885300159454,0.1394459307193756,293.3447265625,297.1499938964844,293.1499938964844,0.0069485194981098,-509.3634338378906,299.885986328125,0.4875702857971191,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880600392818451,-4139.57470703125,304.1585388183594,0.9822378158569336,0.3791969120502472,0.2658601701259613,293.1374206542969,297.1499938964844,293.1499938964844,0.317370057106018,-6027.76416015625,304.2135925292969,0.9990000128746032,0.4718717336654663,0.3854809701442718,293.23291015625,297.1499938964844,293.1499938964844,0.0107308868318796,-3183.8037109375,302.61407470703125,0.4875702857971191,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2737731933594,1.0,0.2750252485275268,0.830993115901947,0.830993115901947,1.0,1.0,-1.2867766618728638,0.5533766746520996,0.7333999872207642,0.2462057769298553,0.0,0.0,0.6378198862075806,51.43745040893555,57.0,16.479660034179688,-15058.037109375,233.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18380.71484375,18000.0,0.0,0.0,0.3547617197036743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294304966926575,0.7294378876686096,-7.387773621303495e-06,0.0,0.0003600380441639,0.0,0.0,62.94580459594727,0.0,0.0,0.0,0.4567685723304748,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0938203707337379,-2174.830810546875,304.1498718261719,0.7242244482040405,0.1534666717052459,0.139457568526268,293.34039306640625,297.1499938964844,293.1499938964844,0.00690354174003,-507.4742126464844,299.8219909667969,0.4856902360916137,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876592874526977,-4135.99072265625,304.15631103515625,0.9780758023262024,0.3780215084552765,0.265081912279129,293.1094055175781,297.1499938964844,293.1499938964844,0.3211518824100494,-6096.5869140625,304.1852722167969,0.9990000128746032,0.4779375195503235,0.3898867666721344,293.2311096191406,297.1499938964844,293.1499938964844,0.0107221454381942,-3186.3564453125,302.58709716796875,0.4856902360916137,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774417996406555,0.8306005001068115,0.8306005001068115,1.0,1.0,-1.2913795709609983,0.5554953217506409,0.7358842492103577,0.2471414804458618,0.0,0.0,0.6258974671363831,52.41568374633789,75.0,-39.5480842590332,-14958.880859375,237.3753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.953125,18000.0,0.0,0.0,0.3488419353961944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968817710876465,0.6968888640403748,-7.084655862854561e-06,0.0,0.0003540301986504,0.0,0.0,57.04698181152344,0.0,0.0,0.0,0.4435827136039734,4.0,0.0,1.0
