time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0938203707337379,-2174.830810546875,304.1498718261719,0.7242244482040405,0.1534666717052459,0.139457568526268,293.34039306640625,297.1499938964844,293.1499938964844,0.00690354174003,-507.4742126464844,299.8219909667969,0.4856902360916137,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876592874526977,-4135.99072265625,304.15631103515625,0.9780758023262024,0.3780215084552765,0.265081912279129,293.1094055175781,297.1499938964844,293.1499938964844,0.3211518824100494,-6096.5869140625,304.1852722167969,0.9990000128746032,0.4779375195503235,0.3898867666721344,293.2311096191406,297.1499938964844,293.1499938964844,0.0107221454381942,-3186.3564453125,302.58709716796875,0.4856902360916137,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774417996406555,0.8306005001068115,0.8306005001068115,1.0,1.0,-1.2913795709609983,0.5554953217506409,0.7358842492103577,0.2471414804458618,0.0,0.0,0.6258974671363831,52.41568374633789,75.0,-39.5480842590332,-14958.880859375,237.3753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.953125,18000.0,0.0,0.0,0.3488419353961944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968817710876465,0.6968888640403748,-7.084655862854561e-06,0.0,0.0003540301986504,0.0,0.0,57.04698181152344,0.0,0.0,0.0,0.4435827136039734,4.0,0.0,1.0
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0946959033608436,-2192.367431640625,304.1484680175781,0.7133362293243408,0.1536901146173477,0.1398113071918487,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976623006165,-508.6836853027344,299.7418518066406,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884627282619476,-4146.8896484375,304.1528625488281,0.9614464044570924,0.3767993152141571,0.2643648982048034,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860699653625,-6422.505859375,304.1390380859375,0.9990000128746032,0.4774220585823059,0.4099009335041046,293.2302551269531,297.1499938964844,293.1499938964844,0.0107894949615001,-3207.742431640625,302.5525207519531,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.286322146654129,0.8302065134048462,0.8302065134048462,1.0,1.0,-1.3161234855651855,0.5667353868484497,0.7493880987167358,0.2532805204391479,0.0,0.0,0.626988410949707,57.0738525390625,78.0,-88.29975891113281,-15091.2529296875,257.1776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.537109375,18000.0,0.0,0.0,0.3433263599872589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877033710479736,0.6877103447914124,-6.954924174351618e-06,0.0,0.000348432600731,0.0,0.0,55.16944885253906,0.0,0.0,0.0,0.4395318031311035,4.0,0.0,1.0
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0946959033608436,-2192.367431640625,304.1484680175781,0.7133362293243408,0.1536901146173477,0.1398113071918487,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976623006165,-508.6836853027344,299.7418518066406,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884627282619476,-4146.8896484375,304.1528625488281,0.9614464044570924,0.3767993152141571,0.2643648982048034,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860699653625,-6422.505859375,304.1390380859375,0.9990000128746032,0.4774220585823059,0.4099009335041046,293.2302551269531,297.1499938964844,293.1499938964844,0.0107894949615001,-3207.742431640625,302.5525207519531,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.286322146654129,0.8302065134048462,0.8302065134048462,1.0,1.0,-1.3161234855651855,0.5667353868484497,0.7493880987167358,0.2532805204391479,0.0,0.0,0.626988410949707,57.0738525390625,78.0,-88.29975891113281,-15091.2529296875,257.1776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.537109375,18000.0,0.0,0.0,0.3433263599872589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877033710479736,0.6877103447914124,-6.954924174351618e-06,0.0,0.000348432600731,0.0,0.0,55.16944885253906,0.0,0.0,0.0,0.4395318031311035,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956183671951294,-2210.607666015625,304.1474609375,0.70304936170578,0.154138758778572,0.1402782648801803,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904166109859,-509.6774291992188,299.6623840332031,0.4679866135120392,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891155481338501,-4155.5693359375,304.1509094238281,0.9448469281196594,0.3755606710910797,0.2636290192604065,293.1539611816406,297.1499938964844,293.1499938964844,0.3622392416000366,-6738.68994140625,304.1089782714844,0.9990000128746032,0.470874935388565,0.4288927912712097,293.2308654785156,297.1499938964844,293.1499938964844,0.0108451740816235,-3226.466796875,302.5145874023437,0.4679866135120392,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.2942393124103546,0.8298125267028809,0.8298125267028809,1.0,1.0,-1.339760661125183,0.5774669051170349,0.7622936964035034,0.2592614591121673,0.0,0.0,0.6373180747032166,61.70452880859375,81.0,-81.48269653320312,-15308.1279296875,277.1273803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2532653808594,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.419921875,18000.0,0.0,0.0,0.3393473625183105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022010684013367,0.7022081017494202,-7.030448159639491e-06,0.0,0.0003443944442551,0.0,0.0,57.32723236083984,0.0,0.0,0.0,0.444875568151474,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956183671951294,-2210.607666015625,304.1474609375,0.70304936170578,0.154138758778572,0.1402782648801803,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904166109859,-509.6774291992188,299.6623840332031,0.4679866135120392,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891155481338501,-4155.5693359375,304.1509094238281,0.9448469281196594,0.3755606710910797,0.2636290192604065,293.1539611816406,297.1499938964844,293.1499938964844,0.3622392416000366,-6738.68994140625,304.1089782714844,0.9990000128746032,0.470874935388565,0.4288927912712097,293.2308654785156,297.1499938964844,293.1499938964844,0.0108451740816235,-3226.466796875,302.5145874023437,0.4679866135120392,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.2942393124103546,0.8298125267028809,0.8298125267028809,1.0,1.0,-1.339760661125183,0.5774669051170349,0.7622936964035034,0.2592614591121673,0.0,0.0,0.6373180747032166,61.70452880859375,81.0,-81.48269653320312,-15308.1279296875,277.1273803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2532653808594,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.419921875,18000.0,0.0,0.0,0.3393473625183105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022010684013367,0.7022081017494202,-7.030448159639491e-06,0.0,0.0003443944442551,0.0,0.0,57.32723236083984,0.0,0.0,0.0,0.444875568151474,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0961109176278114,-2220.1220703125,304.1470031738281,0.6987842321395874,0.1545230448246002,0.1406629383563995,293.3326721191406,297.1499938964844,293.1499938964844,0.0068806074559688,-509.5971984863281,299.6263427734375,0.4633595049381256,0.050000000745058,0.0494448766112327,293.19842529296875,297.1499938964844,293.1499938964844,0.2891415655612945,-4156.1533203125,304.15069580078125,0.9371836185455322,0.3749289810657501,0.2632514536380768,293.1770935058594,297.1499938964844,293.1499938964844,0.3716316223144531,-6880.27587890625,304.0993957519531,0.9990000128746032,0.466281920671463,0.4375252723693847,293.2316589355469,297.1499938964844,293.1499938964844,0.0108587406575679,-3232.124755859375,302.4956970214844,0.4633595049381256,0.050000000745058,0.2345452159643173,291.088134765625,291.1499938964844,261.7749938964844,260.12481689453125,279.6843566894531,293.2531433105469,291.084716796875,1.0,0.2979657053947449,0.8296155333518982,0.8296155333518982,1.0,1.0,-1.3506754636764526,0.5824366807937622,0.7682387232780457,0.2620076835155487,0.0,0.0,0.6435723900794983,63.87771987915039,81.0,-69.31688690185547,-15414.595703125,286.6317749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16656494140625,309.00213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.03515625,18000.0,0.0,0.0,0.3380908071994781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137205004692078,0.713727593421936,-7.11719440005254e-06,0.0,0.000343119201716,0.0,0.0,59.25177383422852,0.0,0.0,0.0,0.4494075775146484,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.096620500087738,-2229.8701171875,304.1466369628906,0.6933251619338989,0.1549105495214462,0.1411118656396865,293.33160400390625,297.1499938964844,293.1499938964844,0.0068738600239157,-509.6214904785156,299.5915832519531,0.4571924805641174,0.050000000745058,0.0495494343340396,293.198486328125,297.1499938964844,293.1499938964844,0.289070725440979,-4155.52197265625,304.15069580078125,0.9275464415550232,0.3743035197257995,0.2628895044326782,293.2003173828125,297.1499938964844,293.1499938964844,0.3747046887874603,-6924.6669921875,304.1035461425781,0.9951626658439636,0.4613728523254394,0.4397757351398468,293.2325439453125,297.1499938964844,293.1499938964844,0.0108768260106444,-3238.272216796875,302.4768981933594,0.4571924805641174,0.050000000745058,0.2350411862134933,291.07147216796875,291.1499938964844,261.7933349609375,260.1413879394531,279.69464111328125,293.2593078613281,291.0696716308594,1.0,0.3013669550418854,0.8291839957237244,0.8291839957237244,1.0,1.0,-1.353896975517273,0.583834707736969,0.7700623273849487,0.2629031836986542,0.0,0.0,0.6505160927772522,66.58171844482422,84.0,-51.69075775146485,-15469.521484375,294.28143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0511779785156,308.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17749.138671875,18000.0,0.0,0.0,0.337324321269989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727165937423706,0.7271732091903687,-7.224912678793771e-06,0.0,0.0003423413145355,0.0,0.0,61.58977508544922,0.0,0.0,0.0,0.4548038244247436,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970539003610611,-2237.5791015625,304.1470642089844,0.6820152997970581,0.1552712768316269,0.1417925804853439,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433326669037,-507.7819519042969,299.538330078125,0.4453760087490082,0.050000000745058,0.0497775115072727,293.1988525390625,297.1499938964844,293.1499938964844,0.2876883745193481,-4139.033203125,304.1528015136719,0.9086911678314208,0.3730016052722931,0.2621703445911407,293.2244567871094,297.1499938964844,293.1499938964844,0.3687449693679809,-6824.4169921875,304.12860107421875,0.9769787788391112,0.4551537930965423,0.4330577552318573,293.2344665527344,297.1499938964844,293.1499938964844,0.0108757242560386,-3239.02880859375,302.4449462890625,0.4453760087490082,0.050000000745058,0.2361230850219726,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899658203125,1.0,0.3070544004440307,0.8283209204673767,0.8283209204673767,1.0,1.0,-1.3476765155792236,0.5809628963470459,0.7667136192321777,0.2610934972763061,0.0,0.0,0.6581491827964783,72.25129699707031,87.0,8.269063949584961,-15454.02734375,304.57720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.65234375,18000.0,0.0,0.0,0.3367543816566467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496179342269897,0.7496253848075867,-7.439489763783058e-06,0.0,0.000341762905009,0.0,0.0,65.85237121582031,0.0,0.0,0.0,0.4640058279037475,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970539003610611,-2237.5791015625,304.1470642089844,0.6820152997970581,0.1552712768316269,0.1417925804853439,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433326669037,-507.7819519042969,299.538330078125,0.4453760087490082,0.050000000745058,0.0497775115072727,293.1988525390625,297.1499938964844,293.1499938964844,0.2876883745193481,-4139.033203125,304.1528015136719,0.9086911678314208,0.3730016052722931,0.2621703445911407,293.2244567871094,297.1499938964844,293.1499938964844,0.3687449693679809,-6824.4169921875,304.12860107421875,0.9769787788391112,0.4551537930965423,0.4330577552318573,293.2344665527344,297.1499938964844,293.1499938964844,0.0108757242560386,-3239.02880859375,302.4449462890625,0.4453760087490082,0.050000000745058,0.2361230850219726,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899658203125,1.0,0.3070544004440307,0.8283209204673767,0.8283209204673767,1.0,1.0,-1.3476765155792236,0.5809628963470459,0.7667136192321777,0.2610934972763061,0.0,0.0,0.6581491827964783,72.25129699707031,87.0,8.269063949584961,-15454.02734375,304.57720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.65234375,18000.0,0.0,0.0,0.3367543816566467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496179342269897,0.7496253848075867,-7.439489763783058e-06,0.0,0.000341762905009,0.0,0.0,65.85237121582031,0.0,0.0,0.0,0.4640058279037475,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.0971339419484138,-2238.77294921875,304.1479187011719,0.6730046272277832,0.1552341729402542,0.1419929713010788,293.3295288085937,297.1499938964844,293.1499938964844,0.0068039325997233,-505.5054931640625,299.4818420410156,0.4369961321353912,0.050000000745058,0.0499681308865547,293.1994323730469,297.1499938964844,293.1499938964844,0.2863176763057709,-4122.9619140625,304.15411376953125,0.8954750299453735,0.3716430962085724,0.2613725066184997,293.232666015625,297.1499938964844,293.1499938964844,0.3652496039867401,-6767.62939453125,304.1413269042969,0.9620292782783508,0.4515822231769562,0.4294458627700805,293.2364196777344,297.1499938964844,293.1499938964844,0.0108640436083078,-3238.321533203125,302.4118347167969,0.4369961321353912,0.050000000745058,0.2370273023843765,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.1016845703125,1.0,0.3118970394134521,0.8274579048156738,0.8274579048156738,1.0,1.0,-1.3439370393753052,0.5792111158370972,0.7647258639335632,0.2599594593048095,0.0,0.0,0.6636996269226074,77.01420593261719,90.0,13.361717224121094,-15398.4609375,313.8569641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56121826171875,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.95703125,18000.0,0.0,0.0,0.3370151817798614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630029916763306,0.763010561466217,-7.575169547635596e-06,0.0,0.0003420275461394,0.0,0.0,68.5278091430664,0.0,0.0,0.0,0.4697351157665252,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.0971339419484138,-2238.77294921875,304.1479187011719,0.6730046272277832,0.1552341729402542,0.1419929713010788,293.3295288085937,297.1499938964844,293.1499938964844,0.0068039325997233,-505.5054931640625,299.4818420410156,0.4369961321353912,0.050000000745058,0.0499681308865547,293.1994323730469,297.1499938964844,293.1499938964844,0.2863176763057709,-4122.9619140625,304.15411376953125,0.8954750299453735,0.3716430962085724,0.2613725066184997,293.232666015625,297.1499938964844,293.1499938964844,0.3652496039867401,-6767.62939453125,304.1413269042969,0.9620292782783508,0.4515822231769562,0.4294458627700805,293.2364196777344,297.1499938964844,293.1499938964844,0.0108640436083078,-3238.321533203125,302.4118347167969,0.4369961321353912,0.050000000745058,0.2370273023843765,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.1016845703125,1.0,0.3118970394134521,0.8274579048156738,0.8274579048156738,1.0,1.0,-1.3439370393753052,0.5792111158370972,0.7647258639335632,0.2599594593048095,0.0,0.0,0.6636996269226074,77.01420593261719,90.0,13.361717224121094,-15398.4609375,313.8569641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56121826171875,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.95703125,18000.0,0.0,0.0,0.3370151817798614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630029916763306,0.763010561466217,-7.575169547635596e-06,0.0,0.0003420275461394,0.0,0.0,68.5278091430664,0.0,0.0,0.0,0.4697351157665252,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.0971523448824882,-2238.906005859375,304.1485595703125,0.6656652092933655,0.1551559120416641,0.1420836001634597,293.32958984375,297.1499938964844,293.1499938964844,0.0067613190039992,-503.0842895507813,299.4222412109375,0.4305723011493683,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2850000858306885,-4107.65966796875,304.1549377441406,0.8847604990005493,0.3702807128429413,0.260549932718277,293.2353820800781,297.1499938964844,293.1499938964844,0.3627468347549438,-6727.912109375,304.1482849121094,0.9491217732429504,0.4489345550537109,0.426967978477478,293.2382202148437,297.1499938964844,293.1499938964844,0.0108479093760252,-3237.07275390625,302.3778686523437,0.4305723011493683,0.050000000745058,0.2378235459327697,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.26470947265625,291.1098327636719,1.0,0.3161643147468567,0.826886773109436,0.826886773109436,1.0,1.0,-1.3412408828735352,0.5779578685760498,0.7632830142974854,0.2591285407543182,0.0,0.0,0.6685795783996582,81.21824645996094,93.0,12.247303009033203,-15351.2216796875,322.2713317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.609375,18000.0,0.0,0.0,0.337846577167511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747395634651184,0.7747472524642944,-7.68943482398754e-06,0.0,0.000342871324392,0.0,0.0,70.89229583740234,0.0,0.0,0.0,0.4746802449226379,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.0971523448824882,-2238.906005859375,304.1485595703125,0.6656652092933655,0.1551559120416641,0.1420836001634597,293.32958984375,297.1499938964844,293.1499938964844,0.0067613190039992,-503.0842895507813,299.4222412109375,0.4305723011493683,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2850000858306885,-4107.65966796875,304.1549377441406,0.8847604990005493,0.3702807128429413,0.260549932718277,293.2353820800781,297.1499938964844,293.1499938964844,0.3627468347549438,-6727.912109375,304.1482849121094,0.9491217732429504,0.4489345550537109,0.426967978477478,293.2382202148437,297.1499938964844,293.1499938964844,0.0108479093760252,-3237.07275390625,302.3778686523437,0.4305723011493683,0.050000000745058,0.2378235459327697,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.26470947265625,291.1098327636719,1.0,0.3161643147468567,0.826886773109436,0.826886773109436,1.0,1.0,-1.3412408828735352,0.5779578685760498,0.7632830142974854,0.2591285407543182,0.0,0.0,0.6685795783996582,81.21824645996094,93.0,12.247303009033203,-15351.2216796875,322.2713317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.609375,18000.0,0.0,0.0,0.337846577167511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747395634651184,0.7747472524642944,-7.68943482398754e-06,0.0,0.000342871324392,0.0,0.0,70.89229583740234,0.0,0.0,0.0,0.4746802449226379,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0971655920147895,-2238.981201171875,304.1490173339844,0.6595041751861572,0.1550859212875366,0.1421646475791931,293.3301086425781,297.1499938964844,293.1499938964844,0.0067151947878301,-500.4439392089844,299.3610534667969,0.4253686964511871,0.050000000745058,0.0502894409000873,293.200439453125,297.1499938964844,293.1499938964844,0.2836790084838867,-4092.380615234375,304.1554870605469,0.8755584955215454,0.3689206540584564,0.2597179710865021,293.2360534667969,297.1499938964844,293.1499938964844,0.3605323135852813,-6693.62109375,304.1524963378906,0.9375669956207277,0.4466311931610107,0.4248982071876526,293.2398986816406,297.1499938964844,293.1499938964844,0.0108270337805151,-3234.947021484375,302.34356689453125,0.4253686964511871,0.050000000745058,0.238551452755928,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200239241123199,0.826315701007843,0.826315701007843,1.0,1.0,-1.3389127254486084,0.5768706202507019,0.7620421648025513,0.2584012746810913,0.0,0.0,0.6725252866744995,85.06381225585938,96.0,11.249062538146973,-15309.2041015625,329.9993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.494140625,18000.0,0.0,0.0,0.3390548229217529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844589948654175,0.7844667434692383,-7.785957677697297e-06,0.0,0.0003440975269768,0.0,0.0,72.8998794555664,0.0,0.0,0.0,0.4787969291210174,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0971655920147895,-2238.981201171875,304.1490173339844,0.6595041751861572,0.1550859212875366,0.1421646475791931,293.3301086425781,297.1499938964844,293.1499938964844,0.0067151947878301,-500.4439392089844,299.3610534667969,0.4253686964511871,0.050000000745058,0.0502894409000873,293.200439453125,297.1499938964844,293.1499938964844,0.2836790084838867,-4092.380615234375,304.1554870605469,0.8755584955215454,0.3689206540584564,0.2597179710865021,293.2360534667969,297.1499938964844,293.1499938964844,0.3605323135852813,-6693.62109375,304.1524963378906,0.9375669956207277,0.4466311931610107,0.4248982071876526,293.2398986816406,297.1499938964844,293.1499938964844,0.0108270337805151,-3234.947021484375,302.34356689453125,0.4253686964511871,0.050000000745058,0.238551452755928,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200239241123199,0.826315701007843,0.826315701007843,1.0,1.0,-1.3389127254486084,0.5768706202507019,0.7620421648025513,0.2584012746810913,0.0,0.0,0.6725252866744995,85.06381225585938,96.0,11.249062538146973,-15309.2041015625,329.9993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.494140625,18000.0,0.0,0.0,0.3390548229217529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844589948654175,0.7844667434692383,-7.785957677697297e-06,0.0,0.0003440975269768,0.0,0.0,72.8998794555664,0.0,0.0,0.0,0.4787969291210174,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971670299768447,-2238.925537109375,304.1492004394531,0.6567438840866089,0.1550469249486923,0.1422021090984344,293.3305358886719,297.1499938964844,293.1499938964844,0.0066909631714224,-499.0413818359375,299.3301086425781,0.423091322183609,0.050000000745058,0.0503623858094215,293.2006530761719,297.1499938964844,293.1499938964844,0.2830079197883606,-4084.626708984375,304.1557006835937,0.8713768720626831,0.3682411015033722,0.2592996656894684,293.236083984375,297.1499938964844,293.1499938964844,0.3594515025615692,-6677.1171875,304.15399169921875,0.9321925044059752,0.4455386698246002,0.4239298403263092,293.2406921386719,297.1499938964844,293.1499938964844,0.0108149629086256,-3233.538818359375,302.3263854980469,0.423091322183609,0.050000000745058,0.2388974875211715,291.1205749511719,291.1499938964844,261.9583435058594,260.2909240722656,279.7826538085937,293.2660827636719,291.1213073730469,1.0,0.3218382000923157,0.8260301947593689,0.8260301947593689,1.0,1.0,-1.3377960920333862,0.5763475894927979,0.7614485621452332,0.2580530941486358,0.0,0.0,0.6740933656692505,86.89183807373047,96.0,11.311036109924316,-15290.123046875,333.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,308.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.51171875,18000.0,0.0,0.0,0.339742362499237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885076999664307,0.7885155081748962,-7.82712140789954e-06,0.0,0.000344795291312,0.0,0.0,73.75276947021484,0.0,0.0,0.0,0.4805192947387695,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971564501523971,-2238.645263671875,304.1493530273437,0.6541379690170288,0.1549935787916183,0.1422279179096222,293.3310241699219,297.1499938964844,293.1499938964844,0.0066660828888416,-497.5900573730469,299.2989501953125,0.4209827780723572,0.050000000745058,0.0504334308207035,293.2008361816406,297.1499938964844,293.1499938964844,0.2823282778263092,-4076.7763671875,304.1559143066406,0.8674208521842957,0.3675616085529327,0.2588800191879272,293.2359619140625,297.1499938964844,293.1499938964844,0.3583717942237854,-6660.7431640625,304.1552429199219,0.9270598292350768,0.444469004869461,0.4229856133460998,293.241455078125,297.1499938964844,293.1499938964844,0.0108019495382905,-3231.92138671875,302.3091735839844,0.4209827780723572,0.050000000745058,0.2392344772815704,291.1247253417969,291.1499938964844,261.9766540527344,260.3075866699219,279.7915344238281,293.2660522460937,291.1255187988281,1.0,0.3235897421836853,0.8257502913475037,0.8257502913475037,1.0,1.0,-1.3366796970367432,0.5758244395256042,0.7608552575111389,0.257707804441452,0.0,0.0,0.6753602027893066,88.6717300415039,99.0,11.630285263061523,-15271.896484375,337.20220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05963134765625,308.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.6015625,18000.0,0.0,0.0,0.3404565751552582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919343709945679,0.7919422388076782,-7.862742677389178e-06,0.0,0.0003455201222095,0.0,0.0,74.48478698730469,0.0,0.0,0.0,0.4819832146167755,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0971007645130157,-2237.43408203125,304.149658203125,0.6493056416511536,0.1548639386892318,0.1422486752271652,293.332275390625,297.1499938964844,293.1499938964844,0.00661440519616,-494.5379333496094,299.2361145019531,0.4171731472015381,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.2809394598007202,-4060.728759765625,304.15625,0.8600729703903198,0.3662022054195404,0.2580373287200928,293.2355651855469,297.1499938964844,293.1499938964844,0.3561944961547851,-6627.96044921875,304.1571044921875,0.9174973964691162,0.4423751831054687,0.4211428761482239,293.242919921875,297.1499938964844,293.1499938964844,0.0107732443138957,-3228.064208984375,302.2746887207031,0.4171731472015381,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.13482666015625,1.0,0.3269400894641876,0.825190544128418,0.825190544128418,1.0,1.0,-1.3344300985336304,0.5747683644294739,0.7596617341041565,0.2570202648639679,0.0,0.0,0.6768910884857178,92.1191635131836,102.0,12.88955020904541,-15236.82421875,344.0077514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.166015625,18000.0,0.0,0.0,0.3418840765953064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967334985733032,0.7967414259910583,-7.915274181868881e-06,0.0,0.0003469688817858,0.0,0.0,75.5362319946289,0.0,0.0,0.0,0.4840501248836517,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0971007645130157,-2237.43408203125,304.149658203125,0.6493056416511536,0.1548639386892318,0.1422486752271652,293.332275390625,297.1499938964844,293.1499938964844,0.00661440519616,-494.5379333496094,299.2361145019531,0.4171731472015381,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.2809394598007202,-4060.728759765625,304.15625,0.8600729703903198,0.3662022054195404,0.2580373287200928,293.2355651855469,297.1499938964844,293.1499938964844,0.3561944961547851,-6627.96044921875,304.1571044921875,0.9174973964691162,0.4423751831054687,0.4211428761482239,293.242919921875,297.1499938964844,293.1499938964844,0.0107732443138957,-3228.064208984375,302.2746887207031,0.4171731472015381,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.13482666015625,1.0,0.3269400894641876,0.825190544128418,0.825190544128418,1.0,1.0,-1.3344300985336304,0.5747683644294739,0.7596617341041565,0.2570202648639679,0.0,0.0,0.6768910884857178,92.1191635131836,102.0,12.88955020904541,-15236.82421875,344.0077514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.166015625,18000.0,0.0,0.0,0.3418840765953064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967334985733032,0.7967414259910583,-7.915274181868881e-06,0.0,0.0003469688817858,0.0,0.0,75.5362319946289,0.0,0.0,0.0,0.4840501248836517,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0970162153244018,-2235.6806640625,304.14990234375,0.6448992490768433,0.1547150909900665,0.1422456502914428,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605584532022,-491.3140258789063,299.17254638671875,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795178890228271,-4044.294677734375,304.1565246582031,0.8533411026000977,0.3648359775543213,0.2571883201599121,293.2349853515625,297.1499938964844,293.1499938964844,0.3539958894252777,-6595.072265625,304.15838623046875,0.908898115158081,0.4403230845928192,0.4193395972251892,293.2442932128906,297.1499938964844,293.1499938964844,0.010741694830358,-3223.544189453125,302.2400817871094,0.4137882590293884,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.3301295042037964,0.8246307969093323,0.8246307969093323,1.0,1.0,-1.3321608304977417,0.573699951171875,0.7584608793258667,0.2563385963439941,0.0,0.0,0.6769962310791016,95.45323944091795,105.0,13.994790077209473,-15201.75390625,350.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.3431932926177978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798484206199646,0.7984921336174011,-7.939291208458599e-06,0.0,0.0003482975589577,0.0,0.0,75.95703887939453,0.0,0.0,0.0,0.4848338365554809,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0970162153244018,-2235.6806640625,304.14990234375,0.6448992490768433,0.1547150909900665,0.1422456502914428,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605584532022,-491.3140258789063,299.17254638671875,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795178890228271,-4044.294677734375,304.1565246582031,0.8533411026000977,0.3648359775543213,0.2571883201599121,293.2349853515625,297.1499938964844,293.1499938964844,0.3539958894252777,-6595.072265625,304.15838623046875,0.908898115158081,0.4403230845928192,0.4193395972251892,293.2442932128906,297.1499938964844,293.1499938964844,0.010741694830358,-3223.544189453125,302.2400817871094,0.4137882590293884,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.3301295042037964,0.8246307969093323,0.8246307969093323,1.0,1.0,-1.3321608304977417,0.573699951171875,0.7584608793258667,0.2563385963439941,0.0,0.0,0.6769962310791016,95.45323944091795,105.0,13.994790077209473,-15201.75390625,350.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.3431932926177978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798484206199646,0.7984921336174011,-7.939291208458599e-06,0.0,0.0003482975589577,0.0,0.0,75.95703887939453,0.0,0.0,0.0,0.4848338365554809,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.097537450492382,-2245.3671875,304.1490478515625,0.6421182155609131,0.1555636376142501,0.1429473459720611,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246284939348,-489.1730346679688,299.12353515625,0.4109040200710296,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788467407226562,-4036.836181640625,304.15545654296875,0.8479905724525452,0.3644354939460754,0.2568714320659637,293.2294616699219,297.1499938964844,293.1499938964844,0.3526204526424408,-6575.0791015625,304.1578369140625,0.9022377729415894,0.4392971694469452,0.4183073043823242,293.23956298828125,297.1499938964844,293.1499938964844,0.0107433553785085,-3224.56396484375,302.2216491699219,0.4109040200710296,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.3332737386226654,0.8240759372711182,0.8240759372711182,1.0,1.0,-1.3322235345840454,0.5736897587776184,0.7585338354110718,0.2562633156776428,0.0,0.0,0.6762397289276123,98.5419921875,93.0,8.874003410339355,-15184.0791015625,357.5547790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.3442974984645843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975054383277893,0.7975133657455444,-7.935246685519814e-06,0.0,0.0003494181728456,0.0,0.0,75.78944396972656,0.0,0.0,0.0,0.4844703674316406,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.097537450492382,-2245.3671875,304.1490478515625,0.6421182155609131,0.1555636376142501,0.1429473459720611,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246284939348,-489.1730346679688,299.12353515625,0.4109040200710296,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788467407226562,-4036.836181640625,304.15545654296875,0.8479905724525452,0.3644354939460754,0.2568714320659637,293.2294616699219,297.1499938964844,293.1499938964844,0.3526204526424408,-6575.0791015625,304.1578369140625,0.9022377729415894,0.4392971694469452,0.4183073043823242,293.23956298828125,297.1499938964844,293.1499938964844,0.0107433553785085,-3224.56396484375,302.2216491699219,0.4109040200710296,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.3332737386226654,0.8240759372711182,0.8240759372711182,1.0,1.0,-1.3322235345840454,0.5736897587776184,0.7585338354110718,0.2562633156776428,0.0,0.0,0.6762397289276123,98.5419921875,93.0,8.874003410339355,-15184.0791015625,357.5547790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.3442974984645843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975054383277893,0.7975133657455444,-7.935246685519814e-06,0.0,0.0003494181728456,0.0,0.0,75.78944396972656,0.0,0.0,0.0,0.4844703674316406,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.0977735742926597,-2249.65283203125,304.14898681640625,0.6443477272987366,0.1559256762266159,0.1432878077030182,293.32720947265625,297.1499938964844,293.1499938964844,0.0064561935141682,-484.9698486328125,299.0700988769531,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778244316577911,-4025.075439453125,304.1553649902344,0.8495966196060181,0.3635013103485107,0.2562447488307953,293.2270202636719,297.1499938964844,293.1499938964844,0.3509339988231659,-6550.138671875,304.1580810546875,0.9037908911705016,0.4377837479114532,0.4169088304042816,293.23651123046875,297.1499938964844,293.1499938964844,0.0106797209009528,-3212.880859375,302.2000732421875,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310983180999756,0.8235210180282593,0.8235210180282593,1.0,1.0,-1.3298155069351196,0.5725414752960205,0.7572739720344543,0.2555993795394897,0.0,0.0,0.6749764680862427,97.08036041259766,81.0,10.482259750366213,-15157.330078125,353.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.3451590240001678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956581115722656,0.7956660389900208,-7.920164534880314e-06,0.0,0.000350292539224,0.0,0.0,75.42003631591797,0.0,0.0,0.0,0.4836914241313934,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.0977735742926597,-2249.65283203125,304.14898681640625,0.6443477272987366,0.1559256762266159,0.1432878077030182,293.32720947265625,297.1499938964844,293.1499938964844,0.0064561935141682,-484.9698486328125,299.0700988769531,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778244316577911,-4025.075439453125,304.1553649902344,0.8495966196060181,0.3635013103485107,0.2562447488307953,293.2270202636719,297.1499938964844,293.1499938964844,0.3509339988231659,-6550.138671875,304.1580810546875,0.9037908911705016,0.4377837479114532,0.4169088304042816,293.23651123046875,297.1499938964844,293.1499938964844,0.0106797209009528,-3212.880859375,302.2000732421875,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310983180999756,0.8235210180282593,0.8235210180282593,1.0,1.0,-1.3298155069351196,0.5725414752960205,0.7572739720344543,0.2555993795394897,0.0,0.0,0.6749764680862427,97.08036041259766,81.0,10.482259750366213,-15157.330078125,353.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.3451590240001678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956581115722656,0.7956660389900208,-7.920164534880314e-06,0.0,0.000350292539224,0.0,0.0,75.42003631591797,0.0,0.0,0.0,0.4836914241313934,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977777242660522,-2249.62646484375,304.149169921875,0.6470308899879456,0.1560645848512649,0.1433428525924682,293.3265380859375,297.1499938964844,293.1499938964844,0.0064125345088541,-482.2139587402344,299.04327392578125,0.4141759574413299,0.050000000745058,0.0506884939968586,293.1955871582031,297.1499938964844,293.1499938964844,0.2771273553371429,-4016.952880859375,304.1556701660156,0.852540135383606,0.36297208070755,0.2558265626430511,293.2261962890625,297.1499938964844,293.1499938964844,0.349892646074295,-6534.5869140625,304.15850830078125,0.9071138501167296,0.4369714558124542,0.4160755574703216,293.2353515625,297.1499938964844,293.1499938964844,0.0106285633519291,-3202.935791015625,302.1889953613281,0.4141759574413299,0.050000000745058,0.2404443919658661,291.1624450683594,291.1499938964844,262.11456298828125,260.4347839355469,279.8572082519531,293.2600402832031,291.1634521484375,1.0,0.3286559879779815,0.8232436180114746,0.8232436180114746,1.0,1.0,-1.327817440032959,0.5716056823730469,0.7562116980552673,0.255066841840744,0.0,0.0,0.6736181974411011,94.9833984375,81.0,12.645462989807127,-15136.921875,347.4472961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,308.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.53125,18000.0,0.0,0.0,0.3454617857933044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935413122177124,0.7935491800308228,-7.90352623880608e-06,0.0,0.0003505998174659,0.0,0.0,75.00273895263672,0.0,0.0,0.0,0.482812225818634,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977505519986152,-2249.014404296875,304.1493835449219,0.6506382822990417,0.1561962813138961,0.143362283706665,293.3261413574219,297.1499938964844,293.1499938964844,0.0063648079521954,-479.1819763183594,299.0159912109375,0.4169048368930816,0.050000000745058,0.0505813211202621,293.1954040527344,297.1499938964844,293.1499938964844,0.2763828933238983,-4008.273193359375,304.1559753417969,0.8566954731941223,0.3624314963817596,0.2553754150867462,293.2254333496094,297.1499938964844,293.1499938964844,0.3488035798072815,-6518.31982421875,304.158935546875,0.91200190782547,0.4361520409584045,0.4152014553546905,293.2344055175781,297.1499938964844,293.1499938964844,0.010569229722023,-3191.280029296875,302.1777038574219,0.4169048368930816,0.050000000745058,0.2399360090494156,291.16796875,291.1499938964844,262.1213684082031,260.4416198730469,279.86199951171875,293.259765625,291.1689453125,1.0,0.3255032896995544,0.8229653835296631,0.8229653835296631,1.0,1.0,-1.3255112171173096,0.5705288052558899,0.7549824714660645,0.254459410905838,0.0,0.0,0.6718667149543762,92.2328872680664,69.0,13.853732109069824,-15112.4384765625,340.1792907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,308.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.693359375,18000.0,0.0,0.0,0.3456599712371826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7904744744300842,0.7904823422431946,-7.878134056227282e-06,0.0,0.0003508009249344,0.0,0.0,74.39142608642578,0.0,0.0,0.0,0.4815427958965301,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976478531956672,-2246.907958984375,304.1497497558594,0.660582423210144,0.1564547717571258,0.1433370858430862,293.32586669921875,297.1499938964844,293.1499938964844,0.0062611200846731,-472.5553894042969,298.9599914550781,0.4247391521930694,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748415470123291,-3990.32763671875,304.15655517578125,0.8684971332550049,0.3613486588001251,0.2544218301773071,293.2240295410156,297.1499938964844,293.1499938964844,0.3465853035449981,-6485.240234375,304.1596374511719,0.9263917803764344,0.4345282316207886,0.4133981466293335,293.2327880859375,297.1499938964844,293.1499938964844,0.0104341739788651,-3164.496337890625,302.1546936035156,0.4247391521930694,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.3175072968006134,0.8224088549613953,0.8224088549613953,1.0,1.0,-1.3202970027923584,0.5680984258651733,0.7521985769271851,0.2531034350395202,0.0,0.0,0.6673909425735474,85.26412963867188,57.0,13.851016998291016,-15054.9287109375,322.15008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.017578125,18000.0,0.0,0.0,0.3457034528255462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819247841835022,0.7819325923919678,-7.803808330208994e-06,0.0,0.0003508450754452,0.0,0.0,72.67813873291016,0.0,0.0,0.0,0.4779938161373138,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976478531956672,-2246.907958984375,304.1497497558594,0.660582423210144,0.1564547717571258,0.1433370858430862,293.32586669921875,297.1499938964844,293.1499938964844,0.0062611200846731,-472.5553894042969,298.9599914550781,0.4247391521930694,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748415470123291,-3990.32763671875,304.15655517578125,0.8684971332550049,0.3613486588001251,0.2544218301773071,293.2240295410156,297.1499938964844,293.1499938964844,0.3465853035449981,-6485.240234375,304.1596374511719,0.9263917803764344,0.4345282316207886,0.4133981466293335,293.2327880859375,297.1499938964844,293.1499938964844,0.0104341739788651,-3164.496337890625,302.1546936035156,0.4247391521930694,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.3175072968006134,0.8224088549613953,0.8224088549613953,1.0,1.0,-1.3202970027923584,0.5680984258651733,0.7521985769271851,0.2531034350395202,0.0,0.0,0.6673909425735474,85.26412963867188,57.0,13.851016998291016,-15054.9287109375,322.15008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.017578125,18000.0,0.0,0.0,0.3457034528255462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819247841835022,0.7819325923919678,-7.803808330208994e-06,0.0,0.0003508450754452,0.0,0.0,72.67813873291016,0.0,0.0,0.0,0.4779938161373138,4.0,0.0,1.0
