time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475740,293.140869140625,297.1499938964844,293.1499938964844,0.097519040107727,-2244.359130859375,304.1500549316406,0.6744095087051392,0.1567169278860092,0.1432616561651229,293.3260803222656,297.1499938964844,293.1499938964844,0.006150928325951,-465.4743957519531,298.9019775390625,0.436379998922348,0.050000000745058,0.0499835573136806,293.1947021484375,297.1499938964844,293.1499938964844,0.2733039855957031,-3972.480224609375,304.15692138671875,0.8851516842842102,0.3602817058563232,0.2534364759922027,293.2225646972656,297.1499938964844,293.1499938964844,0.3444021046161651,-6452.7890625,304.1600646972656,0.946390986442566,0.4329473972320556,0.4115759432315826,293.2314147949219,297.1499938964844,293.1499938964844,0.010286409407854,-3134.93359375,302.1312866210937,0.436379998922348,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.307746022939682,0.8218523263931274,0.8218523263931274,1.0,1.0,-1.3145900964736938,0.5654407143592834,0.7491494417190552,0.2516388595104217,0.0,0.0,0.6619322299957275,76.92443084716797,45.0,11.483760833740234,-14989.330078125,300.9796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.162109375,18000.0,0.0,0.0,0.3452377617359161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707966566085815,0.7708043456077576,-7.704343261139002e-06,0.0,0.0003503724292386,0.0,0.0,70.46502685546875,0.0,0.0,0.0,0.4733740985393524,4.0,0.0,1.0
475800,293.140869140625,297.1499938964844,293.1499938964844,0.097519040107727,-2244.359130859375,304.1500549316406,0.6744095087051392,0.1567169278860092,0.1432616561651229,293.3260803222656,297.1499938964844,293.1499938964844,0.006150928325951,-465.4743957519531,298.9019775390625,0.436379998922348,0.050000000745058,0.0499835573136806,293.1947021484375,297.1499938964844,293.1499938964844,0.2733039855957031,-3972.480224609375,304.15692138671875,0.8851516842842102,0.3602817058563232,0.2534364759922027,293.2225646972656,297.1499938964844,293.1499938964844,0.3444021046161651,-6452.7890625,304.1600646972656,0.946390986442566,0.4329473972320556,0.4115759432315826,293.2314147949219,297.1499938964844,293.1499938964844,0.010286409407854,-3134.93359375,302.1312866210937,0.436379998922348,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.307746022939682,0.8218523263931274,0.8218523263931274,1.0,1.0,-1.3145900964736938,0.5654407143592834,0.7491494417190552,0.2516388595104217,0.0,0.0,0.6619322299957275,76.92443084716797,45.0,11.483760833740234,-14989.330078125,300.9796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.162109375,18000.0,0.0,0.0,0.3452377617359161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707966566085815,0.7708043456077576,-7.704343261139002e-06,0.0,0.0003503724292386,0.0,0.0,70.46502685546875,0.0,0.0,0.0,0.4733740985393524,4.0,0.0,1.0
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0973917543888092,-2241.89404296875,304.1502380371094,0.6926361918449402,0.1569874137639999,0.1431611180305481,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379258356988,-458.18365478515625,298.8419494628906,0.4531047344207763,0.050000000745058,0.0496241487562656,293.1942749023437,297.1499938964844,293.1499938964844,0.2718170285224914,-3955.28076171875,304.1571044921875,0.9073538184165956,0.3592341840267181,0.2524398565292358,293.2210693359375,297.1499938964844,293.1499938964844,0.3423123359680176,-6421.8359375,304.1601867675781,0.9703752398490906,0.4314164221286773,0.4097663760185241,293.2301025390625,297.1499938964844,293.1499938964844,0.010133508592844,-3104.140869140625,302.107666015625,0.4531047344207763,0.050000000745058,0.2353955954313278,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.2966310083866119,0.8213520050048828,0.8213520050048828,1.0,1.0,-1.3086230754852295,0.562666654586792,0.7459563612937927,0.2501299381256103,0.0,0.0,0.6559305191040039,67.7308578491211,33.0,7.830605506896973,-14918.9892578125,277.97821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.33984375,18000.0,0.0,0.0,0.3442547619342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580443024635315,0.758051872253418,-7.589158030896215e-06,0.0,0.0003493748081382,0.0,0.0,67.97086334228516,0.0,0.0,0.0,0.4680937826633453,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0973917543888092,-2241.89404296875,304.1502380371094,0.6926361918449402,0.1569874137639999,0.1431611180305481,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379258356988,-458.18365478515625,298.8419494628906,0.4531047344207763,0.050000000745058,0.0496241487562656,293.1942749023437,297.1499938964844,293.1499938964844,0.2718170285224914,-3955.28076171875,304.1571044921875,0.9073538184165956,0.3592341840267181,0.2524398565292358,293.2210693359375,297.1499938964844,293.1499938964844,0.3423123359680176,-6421.8359375,304.1601867675781,0.9703752398490906,0.4314164221286773,0.4097663760185241,293.2301025390625,297.1499938964844,293.1499938964844,0.010133508592844,-3104.140869140625,302.107666015625,0.4531047344207763,0.050000000745058,0.2353955954313278,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.2966310083866119,0.8213520050048828,0.8213520050048828,1.0,1.0,-1.3086230754852295,0.562666654586792,0.7459563612937927,0.2501299381256103,0.0,0.0,0.6559305191040039,67.7308578491211,33.0,7.830605506896973,-14918.9892578125,277.97821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.33984375,18000.0,0.0,0.0,0.3442547619342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580443024635315,0.758051872253418,-7.589158030896215e-06,0.0,0.0003493748081382,0.0,0.0,67.97086334228516,0.0,0.0,0.0,0.4680937826633453,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0972786024212837,-2239.744384765625,304.1503601074219,0.7156711220741272,0.1572674810886383,0.1430499404668808,293.32733154296875,297.1499938964844,293.1499938964844,0.005924355238676,-450.82659912109375,298.780029296875,0.4746071100234985,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703941464424133,-3938.87255859375,304.1571044921875,0.9394839406013488,0.3582030832767486,0.2514404654502868,293.2194519042969,297.1499938964844,293.1499938964844,0.3402338027954101,-6391.84228515625,304.1602783203125,0.9957804679870604,0.4299404919147491,0.4079847633838653,293.22882080078125,297.1499938964844,293.1499938964844,0.0099799055606126,-3073.009033203125,302.083984375,0.4746071100234985,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844036817550659,0.8208516240119934,0.8208516240119934,1.0,1.0,-1.3024057149887085,0.559775710105896,0.7426300048828125,0.2485758811235427,0.0,0.0,0.6497790813446045,58.02608871459961,25.0,4.037333488464356,-14845.59375,253.9746856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9765625,18000.0,0.0,0.0,0.342782199382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446223497390747,0.7446298003196716,-7.467732757504564e-06,0.0,0.0003478803555481,0.0,0.0,65.40222930908203,0.0,0.0,0.0,0.4625580310821533,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0972786024212837,-2239.744384765625,304.1503601074219,0.7156711220741272,0.1572674810886383,0.1430499404668808,293.32733154296875,297.1499938964844,293.1499938964844,0.005924355238676,-450.82659912109375,298.780029296875,0.4746071100234985,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703941464424133,-3938.87255859375,304.1571044921875,0.9394839406013488,0.3582030832767486,0.2514404654502868,293.2194519042969,297.1499938964844,293.1499938964844,0.3402338027954101,-6391.84228515625,304.1602783203125,0.9957804679870604,0.4299404919147491,0.4079847633838653,293.22882080078125,297.1499938964844,293.1499938964844,0.0099799055606126,-3073.009033203125,302.083984375,0.4746071100234985,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844036817550659,0.8208516240119934,0.8208516240119934,1.0,1.0,-1.3024057149887085,0.559775710105896,0.7426300048828125,0.2485758811235427,0.0,0.0,0.6497790813446045,58.02608871459961,25.0,4.037333488464356,-14845.59375,253.9746856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9765625,18000.0,0.0,0.0,0.342782199382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446223497390747,0.7446298003196716,-7.467732757504564e-06,0.0,0.0003478803555481,0.0,0.0,65.40222930908203,0.0,0.0,0.0,0.4625580310821533,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972461998462677,-2239.09375,304.1503295898437,0.7249659895896912,0.1574170291423797,0.1430452615022659,293.3276062011719,297.1499938964844,293.1499938964844,0.005875326693058,-447.60400390625,298.74969482421875,0.4819671213626861,0.050000000745058,0.0491018705070018,293.1935119628906,297.1499938964844,293.1499938964844,0.2696887552738189,-3930.703857421875,304.1571044921875,0.953305721282959,0.357709139585495,0.2509835362434387,293.2156982421875,297.1499938964844,293.1499938964844,0.3309602737426758,-6249.107421875,304.17578125,0.9990000128746032,0.4297895729541778,0.3985998630523681,293.22808837890625,297.1499938964844,293.1499938964844,0.0099177807569503,-3060.187255859375,302.07275390625,0.4819671213626861,0.050000000745058,0.2329181283712387,291.1972351074219,291.1499938964844,262.1060791015625,260.4373474121094,279.8825988769531,293.2581787109375,291.19903564453125,1.0,0.2782712876796722,0.8206014633178711,0.8206014633178711,1.0,1.0,-1.2893028259277344,0.5537582039833069,0.7355445623397827,0.2454033344984054,0.0,0.0,0.6464083194732666,54.21086502075195,25.0,13.502527236938477,-14743.611328125,240.6190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,308.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18135.197265625,18000.0,0.0,0.0,0.3418476581573486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378064393997192,0.7378138303756714,-7.406877557514235e-06,0.0,0.0003469319199211,0.0,0.0,64.12576293945312,0.0,0.0,0.0,0.4597482979297638,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970454588532447,-2234.97900390625,304.1506652832031,0.7334833145141602,0.1574919819831848,0.1430369764566421,293.3279724121094,297.1499938964844,293.1499938964844,0.0058241379447281,-443.9127502441406,298.72711181640625,0.4883032143115997,0.050000000745058,0.0489795804023742,293.1932983398437,297.1499938964844,293.1499938964844,0.268548846244812,-3917.069091796875,304.15789794921875,0.965457558631897,0.3572035729885101,0.2505492866039276,293.2008972167969,297.1499938964844,293.1499938964844,0.316313773393631,-6018.66845703125,304.1976928710937,0.9990000128746032,0.4318521618843078,0.3837693333625793,293.2273254394531,297.1499938964844,293.1499938964844,0.0098485760390758,-3044.04345703125,302.0647888183594,0.4883032143115997,0.050000000745058,0.2323380410671234,291.2187805175781,291.1499938964844,262.0971069335937,260.4305725097656,279.8866271972656,293.2528686523437,291.2244567871094,1.0,0.2719005644321441,0.8203914165496826,0.8203914165496826,1.0,1.0,-1.27056884765625,0.5452783703804016,0.7252904772758484,0.2406069785356521,0.0,0.0,0.6397836804389954,50.82460784912109,28.0,44.60557556152344,-14597.12890625,226.26199340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43560791015625,308.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.1484375,18000.0,0.0,0.0,0.3406156301498413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283750176429749,0.7283823490142822,-7.334202564379666e-06,0.0,0.0003456815611571,0.0,0.0,62.46031188964844,0.0,0.0,0.0,0.4558571279048919,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0964584127068519,-2223.351806640625,304.1513977050781,0.7461006045341492,0.1572114676237106,0.1427627056837082,293.3290710449219,297.1499938964844,293.1499938964844,0.0057283784262835,-437.0220642089844,298.6817321777344,0.4976312518119812,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2663345038890838,-3890.75,304.15887451171875,0.9817340970039368,0.3561063110828399,0.2496832758188247,293.1527099609375,297.1499938964844,293.1499938964844,0.294251799583435,-5677.18505859375,304.2178039550781,0.9990000128746032,0.4403041005134582,0.3626627922058105,293.2257995605469,297.1499938964844,293.1499938964844,0.0097343297675251,-3017.156494140625,302.0496520996094,0.4976312518119812,0.050000000745058,0.2315505743026733,291.2637023925781,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.2631165087223053,0.8199712634086609,0.8199712634086609,1.0,1.0,-1.2427130937576294,0.5326898694038391,0.7100232839584351,0.2335109561681747,0.0,0.0,0.6210930943489075,46.19863510131836,46.0,43.68122863769531,-14287.552734375,206.58306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.265625,18000.0,0.0,0.0,0.3370762169361114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933286786079407,0.6933357119560242,-7.067621481837705e-06,0.0,0.0003420895081944,0.0,0.0,56.524658203125,0.0,0.0,0.0,0.4420832991600036,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0964584127068519,-2223.351806640625,304.1513977050781,0.7461006045341492,0.1572114676237106,0.1427627056837082,293.3290710449219,297.1499938964844,293.1499938964844,0.0057283784262835,-437.0220642089844,298.6817321777344,0.4976312518119812,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2663345038890838,-3890.75,304.15887451171875,0.9817340970039368,0.3561063110828399,0.2496832758188247,293.1527099609375,297.1499938964844,293.1499938964844,0.294251799583435,-5677.18505859375,304.2178039550781,0.9990000128746032,0.4403041005134582,0.3626627922058105,293.2257995605469,297.1499938964844,293.1499938964844,0.0097343297675251,-3017.156494140625,302.0496520996094,0.4976312518119812,0.050000000745058,0.2315505743026733,291.2637023925781,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.2631165087223053,0.8199712634086609,0.8199712634086609,1.0,1.0,-1.2427130937576294,0.5326898694038391,0.7100232839584351,0.2335109561681747,0.0,0.0,0.6210930943489075,46.19863510131836,46.0,43.68122863769531,-14287.552734375,206.58306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.265625,18000.0,0.0,0.0,0.3370762169361114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933286786079407,0.6933357119560242,-7.067621481837705e-06,0.0,0.0003420895081944,0.0,0.0,56.524658203125,0.0,0.0,0.0,0.4420832991600036,4.0,0.0,1.0
476340,293.14556884765625,297.1499938964844,293.1499938964844,0.0962616354227066,-2219.926513671875,304.1512145996094,0.7460264563560486,0.1568904966115951,0.1424030363559723,293.3305969238281,297.1499938964844,293.1499938964844,0.0056672766804695,-433.3084411621094,298.61163330078125,0.4980013370513916,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654814422130584,-3881.472900390625,304.1572570800781,0.9814321994781494,0.3549214005470276,0.248870775103569,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236689090729,-5660.7783203125,304.19696044921875,0.9990000128746032,0.4483484625816345,0.3618625104427337,293.2240600585937,297.1499938964844,293.1499938964844,0.0097057120874524,-3013.458984375,302.02655029296875,0.4980013370513916,0.050000000745058,0.231521800160408,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632947862148285,0.8195511102676392,0.8195511102676392,1.0,1.0,-1.240289568901062,0.5315645933151245,0.7087249755859375,0.2328505665063858,0.0,0.0,0.6071955561637878,46.007659912109375,64.0,-17.42301368713379,-14145.884765625,205.3558807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.595703125,18000.0,0.0,0.0,0.3323529064655304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588777899742126,0.658884584903717,-6.774634584871819e-06,0.0,0.0003372959617991,0.0,0.0,50.85114288330078,0.0,0.0,0.0,0.4285741150379181,4.0,0.0,1.0
476400,293.14556884765625,297.1499938964844,293.1499938964844,0.0962616354227066,-2219.926513671875,304.1512145996094,0.7460264563560486,0.1568904966115951,0.1424030363559723,293.3305969238281,297.1499938964844,293.1499938964844,0.0056672766804695,-433.3084411621094,298.61163330078125,0.4980013370513916,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654814422130584,-3881.472900390625,304.1572570800781,0.9814321994781494,0.3549214005470276,0.248870775103569,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236689090729,-5660.7783203125,304.19696044921875,0.9990000128746032,0.4483484625816345,0.3618625104427337,293.2240600585937,297.1499938964844,293.1499938964844,0.0097057120874524,-3013.458984375,302.02655029296875,0.4980013370513916,0.050000000745058,0.231521800160408,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632947862148285,0.8195511102676392,0.8195511102676392,1.0,1.0,-1.240289568901062,0.5315645933151245,0.7087249755859375,0.2328505665063858,0.0,0.0,0.6071955561637878,46.007659912109375,64.0,-17.42301368713379,-14145.884765625,205.3558807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.595703125,18000.0,0.0,0.0,0.3323529064655304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588777899742126,0.658884584903717,-6.774634584871819e-06,0.0,0.0003372959617991,0.0,0.0,50.85114288330078,0.0,0.0,0.0,0.4285741150379181,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.0968067049980163,-2231.1650390625,304.14990234375,0.7358610033988953,0.1568167209625244,0.1424320340156555,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382566690444,-432.5256042480469,298.51776123046875,0.4907180368900299,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.265897125005722,-3887.84716796875,304.1541442871094,0.9670500159263612,0.3536767065525055,0.2481091320514679,293.10894775390625,297.1499938964844,293.1499938964844,0.3088652491569519,-5925.24658203125,304.15386962890625,0.9990000128746032,0.4501842856407165,0.3781645596027374,293.2228088378906,297.1499938964844,293.1499938964844,0.0097488975152373,-3029.748291015625,301.993896484375,0.4907180368900299,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.2704939842224121,0.8193203806877136,0.8193203806877136,1.0,1.0,-1.259846806526184,0.5403145551681519,0.7195322513580322,0.2378715127706527,0.0,0.0,0.6055710315704346,49.52408218383789,82.0,-76.00096893310547,-14242.6982421875,219.62974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02691650390625,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.0546875,18000.0,0.0,0.0,0.3275326490402221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451578140258789,0.645164430141449,-6.620184649364092e-06,0.0,0.0003324039862491,0.0,0.0,48.46970748901367,0.0,0.0,0.0,0.422890156507492,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.0968067049980163,-2231.1650390625,304.14990234375,0.7358610033988953,0.1568167209625244,0.1424320340156555,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382566690444,-432.5256042480469,298.51776123046875,0.4907180368900299,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.265897125005722,-3887.84716796875,304.1541442871094,0.9670500159263612,0.3536767065525055,0.2481091320514679,293.10894775390625,297.1499938964844,293.1499938964844,0.3088652491569519,-5925.24658203125,304.15386962890625,0.9990000128746032,0.4501842856407165,0.3781645596027374,293.2228088378906,297.1499938964844,293.1499938964844,0.0097488975152373,-3029.748291015625,301.993896484375,0.4907180368900299,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.2704939842224121,0.8193203806877136,0.8193203806877136,1.0,1.0,-1.259846806526184,0.5403145551681519,0.7195322513580322,0.2378715127706527,0.0,0.0,0.6055710315704346,49.52408218383789,82.0,-76.00096893310547,-14242.6982421875,219.62974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02691650390625,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.0546875,18000.0,0.0,0.0,0.3275326490402221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451578140258789,0.645164430141449,-6.620184649364092e-06,0.0,0.0003324039862491,0.0,0.0,48.46970748901367,0.0,0.0,0.0,0.422890156507492,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976201444864273,-2247.623291015625,304.1485900878906,0.7193849086761475,0.1567956954240799,0.142604649066925,293.333984375,297.1499938964844,293.1499938964844,0.0056281387805938,-433.2857971191406,298.4143371582031,0.4781777560710907,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667963802814483,-3899.9365234375,304.1512756347656,0.9405698180198668,0.3523642122745514,0.2473871260881424,293.14385986328125,297.1499938964844,293.1499938964844,0.3388247489929199,-6396.61572265625,304.1025695800781,0.9990000128746032,0.4442277550697326,0.4073117971420288,293.2231140136719,297.1499938964844,293.1499938964844,0.009830261580646,-3056.046630859375,301.9541015625,0.4781777560710907,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.2832041382789612,0.8190896511077881,0.8190896511077881,1.0,1.0,-1.295831561088562,0.5564979314804077,0.7393336296081543,0.2471375316381454,0.0,0.0,0.6161678433418274,56.19281768798828,85.0,-104.69234466552734,-14551.41796875,247.37301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287475585937,308.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.072265625,18000.0,0.0,0.0,0.3239420056343078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564738154411316,0.6564804911613464,-6.6576180870470125e-06,0.0,0.0003287599538452,0.0,0.0,49.89388275146485,0.0,0.0,0.0,0.4268171489238739,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976201444864273,-2247.623291015625,304.1485900878906,0.7193849086761475,0.1567956954240799,0.142604649066925,293.333984375,297.1499938964844,293.1499938964844,0.0056281387805938,-433.2857971191406,298.4143371582031,0.4781777560710907,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667963802814483,-3899.9365234375,304.1512756347656,0.9405698180198668,0.3523642122745514,0.2473871260881424,293.14385986328125,297.1499938964844,293.1499938964844,0.3388247489929199,-6396.61572265625,304.1025695800781,0.9990000128746032,0.4442277550697326,0.4073117971420288,293.2231140136719,297.1499938964844,293.1499938964844,0.009830261580646,-3056.046630859375,301.9541015625,0.4781777560710907,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.2832041382789612,0.8190896511077881,0.8190896511077881,1.0,1.0,-1.295831561088562,0.5564979314804077,0.7393336296081543,0.2471375316381454,0.0,0.0,0.6161678433418274,56.19281768798828,85.0,-104.69234466552734,-14551.41796875,247.37301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287475585937,308.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.072265625,18000.0,0.0,0.0,0.3239420056343078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564738154411316,0.6564804911613464,-6.6576180870470125e-06,0.0,0.0003287599538452,0.0,0.0,49.89388275146485,0.0,0.0,0.0,0.4268171489238739,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981538742780685,-2258.185791015625,304.1478576660156,0.7114971280097961,0.1570650041103363,0.1428563147783279,293.3348693847656,297.1499938964844,293.1499938964844,0.0056243864819407,-433.7264709472656,298.3623962402344,0.471382737159729,0.050000000745058,0.0493050292134285,293.19580078125,297.1499938964844,293.1499938964844,0.267211377620697,-3905.43603515625,304.1502990722656,0.9271587133407592,0.3516980409622192,0.2470168173313141,293.1739196777344,297.1499938964844,293.1499938964844,0.3514471352100372,-6587.68212890625,304.0886535644531,0.9979940056800842,0.4384125173091888,0.4185002148151397,293.223876953125,297.1499938964844,293.1499938964844,0.0098707005381584,-3069.0703125,301.9325256347656,0.471382737159729,0.050000000745058,0.2338818311691284,291.07061767578125,291.1499938964844,261.96978759765625,260.3292541503906,279.8202514648437,293.2559814453125,291.0645446777344,1.0,0.2887734472751617,0.8189743161201477,0.8189743161201477,1.0,1.0,-1.3102960586547852,0.5629445314407349,0.7473515868186951,0.2511057555675506,0.0,0.0,0.6254701614379883,59.69658279418945,85.0,-100.90435791015624,-14716.6484375,260.6932983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9571228027344,308.7118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17753.115234375,18000.0,0.0,0.0,0.3229647278785705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712130904197693,0.6712198853492737,-6.750680313416524e-06,0.0,0.0003277681535109,0.0,0.0,52.0574836730957,0.0,0.0,0.0,0.4323733448982239,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0986204892396926,-2267.017333984375,304.1474304199219,0.7009789943695068,0.157386228442192,0.1433136612176895,293.33563232421875,297.1499938964844,293.1499938964844,0.0056223073042929,-433.83111572265625,298.3221435546875,0.4609412252902984,0.050000000745058,0.0494852177798748,293.1961669921875,297.1499938964844,293.1499938964844,0.2670309543609619,-3903.36083984375,304.1506042480469,0.9105616807937622,0.3510469496250152,0.2466967850923538,293.197265625,297.1499938964844,293.1499938964844,0.3473469614982605,-6520.77001953125,304.1072082519531,0.9828516244888306,0.433513343334198,0.4134727120399475,293.2247314453125,297.1499938964844,293.1499938964844,0.0099071459844708,-3078.657470703125,301.9150695800781,0.4609412252902984,0.050000000745058,0.2347365766763687,291.0573425292969,291.1499938964844,261.9516906738281,260.3145446777344,279.8212280273437,293.2637023925781,291.0594787597656,1.0,0.2934710383415222,0.8185505867004395,0.8185505867004395,1.0,1.0,-1.305404543876648,0.5606641173362732,0.7447404265403748,0.2498929649591446,0.0,0.0,0.6332316398620605,64.18451690673828,88.0,-46.57150268554688,-14767.2607421875,268.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8554992675781,308.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.572265625,18000.0,0.0,0.0,0.3224661350250244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890003681182861,0.6890072226524353,-6.883909009047784e-06,0.0,0.0003272621252108,0.0,0.0,54.87466812133789,0.0,0.0,0.0,0.4391855299472809,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987962782382965,-2269.763427734375,304.14801025390625,0.6851534247398376,0.1574162542819976,0.1437964439392089,293.3377380371094,297.1499938964844,293.1499938964844,0.0055873268283903,-431.2182922363281,298.26446533203125,0.4451245069503784,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.2654149830341339,-3883.721923828125,304.1530456542969,0.8884347677230835,0.3496224284172058,0.2459506392478943,293.2190856933594,297.1499938964844,293.1499938964844,0.3413097262382507,-6420.93017578125,304.1310119628906,0.9569521546363832,0.4278415441513061,0.407307356595993,293.2268371582031,297.1499938964844,293.1499938964844,0.0099208448082208,-3081.223876953125,301.8881225585937,0.4451245069503784,0.050000000745058,0.2361500859260559,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.301379919052124,0.8177031874656677,0.8177031874656677,1.0,1.0,-1.2997403144836426,0.5579748153686523,0.7417654991149902,0.2484947443008422,0.0,0.0,0.639592170715332,71.64363098144531,91.0,8.98927116394043,-14774.15625,283.0359191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,308.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17822.892578125,18000.0,0.0,0.0,0.3223648965358734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093637585639954,0.7093707919120789,-7.086297500791261e-06,0.0,0.0003271593886893,0.0,0.0,58.53164291381836,0.0,0.0,0.0,0.4475499987602234,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987962782382965,-2269.763427734375,304.14801025390625,0.6851534247398376,0.1574162542819976,0.1437964439392089,293.3377380371094,297.1499938964844,293.1499938964844,0.0055873268283903,-431.2182922363281,298.26446533203125,0.4451245069503784,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.2654149830341339,-3883.721923828125,304.1530456542969,0.8884347677230835,0.3496224284172058,0.2459506392478943,293.2190856933594,297.1499938964844,293.1499938964844,0.3413097262382507,-6420.93017578125,304.1310119628906,0.9569521546363832,0.4278415441513061,0.407307356595993,293.2268371582031,297.1499938964844,293.1499938964844,0.0099208448082208,-3081.223876953125,301.8881225585937,0.4451245069503784,0.050000000745058,0.2361500859260559,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.301379919052124,0.8177031874656677,0.8177031874656677,1.0,1.0,-1.2997403144836426,0.5579748153686523,0.7417654991149902,0.2484947443008422,0.0,0.0,0.639592170715332,71.64363098144531,91.0,8.98927116394043,-14774.15625,283.0359191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,308.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17822.892578125,18000.0,0.0,0.0,0.3223648965358734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093637585639954,0.7093707919120789,-7.086297500791261e-06,0.0,0.0003271593886893,0.0,0.0,58.53164291381836,0.0,0.0,0.0,0.4475499987602234,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.0987485572695732,-2268.66259765625,304.14874267578125,0.6733798384666443,0.1571361720561981,0.1438074856996536,293.3401794433594,297.1499938964844,293.1499938964844,0.005548576824367,-428.6466369628906,298.19610595703125,0.4347162246704101,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641212344169616,-3868.372314453125,304.1541748046875,0.8727466464042664,0.348147839307785,0.2451091855764389,293.2265625,297.1499938964844,293.1499938964844,0.3382786512374878,-6371.18994140625,304.1421813964844,0.936875581741333,0.4245622456073761,0.4040603637695312,293.2289733886719,297.1499938964844,293.1499938964844,0.0099310027435421,-3084.86376953125,301.8568725585937,0.4347162246704101,0.050000000745058,0.2373000234365463,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.3078047931194305,0.8168557286262512,0.8168557286262512,1.0,1.0,-1.2965166568756104,0.5563861131668091,0.7401304841041565,0.247735396027565,0.0,0.0,0.6463421583175659,77.73490142822266,94.0,10.818334579467772,-14760.04296875,295.1564636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.8046875,18000.0,0.0,0.0,0.3230471312999725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242411971092224,0.7242484092712402,-7.22235245120828e-06,0.0,0.0003278517688158,0.0,0.0,61.21355819702149,0.0,0.0,0.0,0.4537159204483032,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.0987485572695732,-2268.66259765625,304.14874267578125,0.6733798384666443,0.1571361720561981,0.1438074856996536,293.3401794433594,297.1499938964844,293.1499938964844,0.005548576824367,-428.6466369628906,298.19610595703125,0.4347162246704101,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641212344169616,-3868.372314453125,304.1541748046875,0.8727466464042664,0.348147839307785,0.2451091855764389,293.2265625,297.1499938964844,293.1499938964844,0.3382786512374878,-6371.18994140625,304.1421813964844,0.936875581741333,0.4245622456073761,0.4040603637695312,293.2289733886719,297.1499938964844,293.1499938964844,0.0099310027435421,-3084.86376953125,301.8568725585937,0.4347162246704101,0.050000000745058,0.2373000234365463,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.3078047931194305,0.8168557286262512,0.8168557286262512,1.0,1.0,-1.2965166568756104,0.5563861131668091,0.7401304841041565,0.247735396027565,0.0,0.0,0.6463421583175659,77.73490142822266,94.0,10.818334579467772,-14760.04296875,295.1564636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.8046875,18000.0,0.0,0.0,0.3230471312999725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242411971092224,0.7242484092712402,-7.22235245120828e-06,0.0,0.0003278517688158,0.0,0.0,61.21355819702149,0.0,0.0,0.0,0.4537159204483032,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986517295241355,-2266.70849609375,304.1493225097656,0.6643567681312561,0.1568486392498016,0.1437411159276962,293.3426208496094,297.1499938964844,293.1499938964844,0.0055053941905498,-425.7838134765625,298.1258544921875,0.4272741973400116,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628216743469238,-3853.053955078125,304.1549377441406,0.8606885671615601,0.3466673493385315,0.2442325949668884,293.2289123535156,297.1499938964844,293.1499938964844,0.336107075214386,-6336.3203125,304.1483154296875,0.9211286902427672,0.4221383929252624,0.4018401503562927,293.2309875488281,297.1499938964844,293.1499938964844,0.0099316639825701,-3086.656005859375,301.8248596191406,0.4272741973400116,0.050000000745058,0.238276869058609,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,293.271240234375,291.1010131835937,1.0,0.3131830394268036,0.8163869380950928,0.8163869380950928,1.0,1.0,-1.2941392660140991,0.5552144050598145,0.7389248609542847,0.2472327649593353,0.0,0.0,0.6525141000747681,82.9158706665039,97.0,8.865056991577148,-14752.4873046875,305.5719909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.740234375,18000.0,0.0,0.0,0.3243272602558136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382168173789978,0.73822420835495,-7.349166025960585e-06,0.0,0.0003291509347036,0.0,0.0,63.79149627685547,0.0,0.0,0.0,0.4594696462154388,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986517295241355,-2266.70849609375,304.1493225097656,0.6643567681312561,0.1568486392498016,0.1437411159276962,293.3426208496094,297.1499938964844,293.1499938964844,0.0055053941905498,-425.7838134765625,298.1258544921875,0.4272741973400116,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628216743469238,-3853.053955078125,304.1549377441406,0.8606885671615601,0.3466673493385315,0.2442325949668884,293.2289123535156,297.1499938964844,293.1499938964844,0.336107075214386,-6336.3203125,304.1483154296875,0.9211286902427672,0.4221383929252624,0.4018401503562927,293.2309875488281,297.1499938964844,293.1499938964844,0.0099316639825701,-3086.656005859375,301.8248596191406,0.4272741973400116,0.050000000745058,0.238276869058609,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,293.271240234375,291.1010131835937,1.0,0.3131830394268036,0.8163869380950928,0.8163869380950928,1.0,1.0,-1.2941392660140991,0.5552144050598145,0.7389248609542847,0.2472327649593353,0.0,0.0,0.6525141000747681,82.9158706665039,97.0,8.865056991577148,-14752.4873046875,305.5719909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.740234375,18000.0,0.0,0.0,0.3243272602558136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382168173789978,0.73822420835495,-7.349166025960585e-06,0.0,0.0003291509347036,0.0,0.0,63.79149627685547,0.0,0.0,0.0,0.4594696462154388,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.0985593274235725,-2264.878662109375,304.1496887207031,0.6571646928787231,0.156586155295372,0.1436717212200164,293.3448486328125,297.1499938964844,293.1499938964844,0.0054592001251876,-422.7088928222656,298.0547790527344,0.4216055572032928,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615169882774353,-3837.733154296875,304.15545654296875,0.8509393930435181,0.3451882600784302,0.2433376312255859,293.2293701171875,297.1499938964844,293.1499938964844,0.3342236578464508,-6306.76171875,304.1519775390625,0.9087067246437072,0.4200468063354492,0.3999958634376526,293.2328186035156,297.1499938964844,293.1499938964844,0.0099254604429006,-3087.067138671875,301.7924499511719,0.4216055572032928,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178126811981201,0.8159181475639343,0.8159181475639343,1.0,1.0,-1.292014718055725,0.5541582703590393,0.7378565073013306,0.2467962503433227,0.0,0.0,0.6581758260726929,87.46605682373047,100.0,7.460041522979736,-14750.1064453125,314.6709289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.482421875,18000.0,0.0,0.0,0.326032817363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511044144630432,0.7511119246482849,-7.467923296644585e-06,0.0,0.0003308818559162,0.0,0.0,66.23741149902344,0.0,0.0,0.0,0.4648105502128601,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.0985593274235725,-2264.878662109375,304.1496887207031,0.6571646928787231,0.156586155295372,0.1436717212200164,293.3448486328125,297.1499938964844,293.1499938964844,0.0054592001251876,-422.7088928222656,298.0547790527344,0.4216055572032928,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615169882774353,-3837.733154296875,304.15545654296875,0.8509393930435181,0.3451882600784302,0.2433376312255859,293.2293701171875,297.1499938964844,293.1499938964844,0.3342236578464508,-6306.76171875,304.1519775390625,0.9087067246437072,0.4200468063354492,0.3999958634376526,293.2328186035156,297.1499938964844,293.1499938964844,0.0099254604429006,-3087.067138671875,301.7924499511719,0.4216055572032928,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178126811981201,0.8159181475639343,0.8159181475639343,1.0,1.0,-1.292014718055725,0.5541582703590393,0.7378565073013306,0.2467962503433227,0.0,0.0,0.6581758260726929,87.46605682373047,100.0,7.460041522979736,-14750.1064453125,314.6709289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.482421875,18000.0,0.0,0.0,0.326032817363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511044144630432,0.7511119246482849,-7.467923296644585e-06,0.0,0.0003308818559162,0.0,0.0,66.23741149902344,0.0,0.0,0.0,0.4648105502128601,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0985107123851776,-2263.92041015625,304.1498413085937,0.6540597081184387,0.1564624905586242,0.1436379253864288,293.3458557128906,297.1499938964844,293.1499938964844,0.0054351473227143,-421.0924682617188,298.0193786621094,0.4192216694355011,0.050000000745058,0.0504958517849445,293.2015075683594,297.1499938964844,293.1499938964844,0.2608503997325897,-3829.90869140625,304.1556701660156,0.8466768860816956,0.3444499373435974,0.2428857237100601,293.229248046875,297.1499938964844,293.1499938964844,0.3333103358745575,-6292.61376953125,304.1532592773437,0.9035550355911256,0.4190631806850433,0.3991385996341705,293.2336730957031,297.1499938964844,293.1499938964844,0.0099199749529361,-3086.731201171875,301.7762145996094,0.4192216694355011,0.050000000745058,0.2395305782556533,291.1077880859375,291.1499938964844,261.7724304199219,260.1669311523437,279.7708740234375,293.2745361328125,291.1083068847656,1.0,0.3199145793914795,0.8156837224960327,0.8156837224960327,1.0,1.0,-1.290977954864502,0.5536420345306396,0.7373359799385071,0.2465837150812149,0.0,0.0,0.6607299447059631,89.56440734863281,100.0,7.585852146148682,-14750.79296875,318.8316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,308.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17879.7265625,18000.0,0.0,0.0,0.326994240283966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.757066547870636,0.7570740580558777,-7.523938620579429e-06,0.0,0.0003318575618322,0.0,0.0,67.39488983154297,0.0,0.0,0.0,0.4672941267490387,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.0984591096639633,-2262.904541015625,304.14996337890625,0.6512038707733154,0.1563425958156585,0.143604427576065,293.3467712402344,297.1499938964844,293.1499938964844,0.0054106703028082,-419.4356384277344,297.9842224121094,0.4170591533184051,0.050000000745058,0.0505757220089435,293.2019348144531,297.1499938964844,293.1499938964844,0.2601726353168487,-3821.950439453125,304.1558837890625,0.8427228927612305,0.3437126874923706,0.2424318045377731,293.22900390625,297.1499938964844,293.1499938964844,0.3323988020420074,-6278.5791015625,304.1543273925781,0.8989279270172119,0.4181050062179565,0.3983057737350464,293.2344970703125,297.1499938964844,293.1499938964844,0.0099131446331739,-3086.072265625,301.760009765625,0.4170591533184051,0.050000000745058,0.2399094551801681,291.1107177734375,291.1499938964844,261.7518920898437,260.14990234375,279.7644348144531,293.2755432128906,291.1112976074219,1.0,0.3219062685966491,0.8154345154762268,0.8154345154762268,1.0,1.0,-1.289943814277649,0.5531259179115295,0.7368179559707642,0.2463696449995041,0.0,0.0,0.6630586385726929,91.5725326538086,88.0,8.08774471282959,-14752.302734375,322.7886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239807128906,308.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17887.419921875,18000.0,0.0,0.0,0.3279998004436493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626132369041443,0.7626208066940308,-7.57686439101235e-06,0.0,0.000332878116751,0.0,0.0,68.48804473876953,0.0,0.0,0.0,0.4696139991283417,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.0982020646333694,-2257.953125,304.1504211425781,0.6517535448074341,0.1561285555362701,0.1433804333209991,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403563797473,-414.5491027832031,297.91583251953125,0.417742371559143,0.050000000745058,0.0505500733852386,293.2025146484375,297.1499938964844,293.1499938964844,0.2586005330085754,-3803.398681640625,304.15655517578125,0.8426797986030579,0.3422755897045135,0.2414029091596603,293.2281799316406,297.1499938964844,293.1499938964844,0.3303645253181457,-6247.37744140625,304.1562805175781,0.8988122344017029,0.4162741899490356,0.3965308666229248,293.2358703613281,297.1499938964844,293.1499938964844,0.009846712462604,-3072.926025390625,301.7284545898437,0.417742371559143,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203104734420776,0.814936101436615,0.814936101436615,1.0,1.0,-1.2861336469650269,0.5513052344322205,0.7348284721374512,0.2455012649297714,0.0,0.0,0.6666651368141174,90.86752319335938,76.0,12.36500358581543,-14745.216796875,319.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.841796875,18000.0,0.0,0.0,0.3300541341304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719739675521851,0.7719815969467163,-7.669391379749868e-06,0.0,0.0003349629696458,0.0,0.0,70.37901306152344,0.0,0.0,0.0,0.4735504686832428,4.0,0.0,1.0
