time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.0982020646333694,-2257.953125,304.1504211425781,0.6517535448074341,0.1561285555362701,0.1433804333209991,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403563797473,-414.5491027832031,297.91583251953125,0.417742371559143,0.050000000745058,0.0505500733852386,293.2025146484375,297.1499938964844,293.1499938964844,0.2586005330085754,-3803.398681640625,304.15655517578125,0.8426797986030579,0.3422755897045135,0.2414029091596603,293.2281799316406,297.1499938964844,293.1499938964844,0.3303645253181457,-6247.37744140625,304.1562805175781,0.8988122344017029,0.4162741899490356,0.3965308666229248,293.2358703613281,297.1499938964844,293.1499938964844,0.009846712462604,-3072.926025390625,301.7284545898437,0.417742371559143,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203104734420776,0.814936101436615,0.814936101436615,1.0,1.0,-1.2861336469650269,0.5513052344322205,0.7348284721374512,0.2455012649297714,0.0,0.0,0.6666651368141174,90.86752319335938,76.0,12.36500358581543,-14745.216796875,319.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.841796875,18000.0,0.0,0.0,0.3300541341304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719739675521851,0.7719815969467163,-7.669391379749868e-06,0.0,0.0003349629696458,0.0,0.0,70.37901306152344,0.0,0.0,0.0,0.4735504686832428,4.0,0.0,1.0
477540,293.15283203125,297.1499938964844,293.1499938964844,0.0978275537490844,-2250.76171875,304.15087890625,0.6573079824447632,0.1559615135192871,0.1430581957101822,293.348876953125,297.1499938964844,293.1499938964844,0.0052551580592989,-408.50537109375,297.8512878417969,0.4224742650985718,0.050000000745058,0.0503832325339317,293.2026062011719,297.1499938964844,293.1499938964844,0.2568694055080414,-3782.918212890625,304.1572570800781,0.8488762974739075,0.3409249484539032,0.2403247952461242,293.2268371582031,297.1499938964844,293.1499938964844,0.3281571567058563,-6213.65966796875,304.1578369140625,0.9059720039367676,0.4145638048648834,0.3947286903858185,293.2367858886719,297.1499938964844,293.1499938964844,0.0097406972199678,-3050.530517578125,301.6985778808594,0.4224742650985718,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,293.2748413085937,291.1330871582031,1.0,0.3150478005409241,0.8144376873970032,0.8144376873970032,1.0,1.0,-1.2811397314071655,0.5489552021026611,0.7321845293045044,0.2443180233240127,0.0,0.0,0.6682736873626709,86.56887817382812,64.0,16.82377815246582,-14725.9716796875,308.03057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.978515625,18000.0,0.0,0.0,0.3319937586784363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775272130966187,0.7775349617004395,-7.73049487179378e-06,0.0,0.0003369314363226,0.0,0.0,71.55899047851562,0.0,0.0,0.0,0.4759306311607361,4.0,0.0,1.0
477600,293.15283203125,297.1499938964844,293.1499938964844,0.0978275537490844,-2250.76171875,304.15087890625,0.6573079824447632,0.1559615135192871,0.1430581957101822,293.348876953125,297.1499938964844,293.1499938964844,0.0052551580592989,-408.50537109375,297.8512878417969,0.4224742650985718,0.050000000745058,0.0503832325339317,293.2026062011719,297.1499938964844,293.1499938964844,0.2568694055080414,-3782.918212890625,304.1572570800781,0.8488762974739075,0.3409249484539032,0.2403247952461242,293.2268371582031,297.1499938964844,293.1499938964844,0.3281571567058563,-6213.65966796875,304.1578369140625,0.9059720039367676,0.4145638048648834,0.3947286903858185,293.2367858886719,297.1499938964844,293.1499938964844,0.0097406972199678,-3050.530517578125,301.6985778808594,0.4224742650985718,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,293.2748413085937,291.1330871582031,1.0,0.3150478005409241,0.8144376873970032,0.8144376873970032,1.0,1.0,-1.2811397314071655,0.5489552021026611,0.7321845293045044,0.2443180233240127,0.0,0.0,0.6682736873626709,86.56887817382812,64.0,16.82377815246582,-14725.9716796875,308.03057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.978515625,18000.0,0.0,0.0,0.3319937586784363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775272130966187,0.7775349617004395,-7.73049487179378e-06,0.0,0.0003369314363226,0.0,0.0,71.55899047851562,0.0,0.0,0.0,0.4759306311607361,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974230989813804,-2243.00830078125,304.1512756347656,0.6671170592308044,0.1558708697557449,0.142715036869049,293.348388671875,297.1499938964844,293.1499938964844,0.0051634134724736,-401.9244689941406,297.7904357910156,0.4309298396110534,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.2551009356975555,-3761.999267578125,304.15777587890625,0.8602499961853027,0.3396660983562469,0.2392437160015106,293.2251281738281,297.1499938964844,293.1499938964844,0.3259041905403137,-6179.38330078125,304.1589660644531,0.919951319694519,0.4129601716995239,0.3929402828216553,293.2372436523437,297.1499938964844,293.1499938964844,0.0096126114949584,-3022.802734375,301.6700134277344,0.4309298396110534,0.050000000745058,0.2377787381410598,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470947265625,1.0,0.3071768581867218,0.8139690160751343,0.8139690160751343,1.0,1.0,-1.2755138874053955,0.5463273525238037,0.7291865348815918,0.2429680973291397,0.0,0.0,0.6679046154022217,79.98556518554688,52.0,18.94517517089844,-14696.5029296875,291.34783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.3336419463157654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787564992904663,0.7787642478942871,-7.751893463137094e-06,0.0,0.0003386041789781,0.0,0.0,71.87730407714844,0.0,0.0,0.0,0.4765100479125976,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974230989813804,-2243.00830078125,304.1512756347656,0.6671170592308044,0.1558708697557449,0.142715036869049,293.348388671875,297.1499938964844,293.1499938964844,0.0051634134724736,-401.9244689941406,297.7904357910156,0.4309298396110534,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.2551009356975555,-3761.999267578125,304.15777587890625,0.8602499961853027,0.3396660983562469,0.2392437160015106,293.2251281738281,297.1499938964844,293.1499938964844,0.3259041905403137,-6179.38330078125,304.1589660644531,0.919951319694519,0.4129601716995239,0.3929402828216553,293.2372436523437,297.1499938964844,293.1499938964844,0.0096126114949584,-3022.802734375,301.6700134277344,0.4309298396110534,0.050000000745058,0.2377787381410598,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470947265625,1.0,0.3071768581867218,0.8139690160751343,0.8139690160751343,1.0,1.0,-1.2755138874053955,0.5463273525238037,0.7291865348815918,0.2429680973291397,0.0,0.0,0.6679046154022217,79.98556518554688,52.0,18.94517517089844,-14696.5029296875,291.34783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.3336419463157654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787564992904663,0.7787642478942871,-7.751893463137094e-06,0.0,0.0003386041789781,0.0,0.0,71.87730407714844,0.0,0.0,0.0,0.4765100479125976,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970313549041748,-2235.510986328125,304.1514892578125,0.6812760233879089,0.1558542400598526,0.1423852145671844,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700679421424,-395.1793823242188,297.7333679199219,0.4437808692455292,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533653378486633,-3741.49365234375,304.1580810546875,0.8769446015357971,0.3384999632835388,0.2381844967603683,293.22320556640625,297.1499938964844,293.1499938964844,0.3236795365810394,-6145.6572265625,304.15966796875,0.940646767616272,0.4114506542682647,0.3911855220794678,293.2372131347656,297.1499938964844,293.1499938964844,0.0094730528071522,-2992.129638671875,301.6424865722656,0.4437808692455292,0.050000000745058,0.2362878769636154,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.2974063456058502,0.8135002851486206,0.8135002851486206,1.0,1.0,-1.269573450088501,0.543562650680542,0.726010799407959,0.2415298074483871,0.0,0.0,0.665715217590332,71.93890380859375,40.0,18.82469749450684,-14658.6884765625,271.51812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919006347656,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348620235919952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757933139801025,0.7758010625839233,-7.733335223747417e-06,0.0,0.0003398424014449,0.0,0.0,71.3434829711914,0.0,0.0,0.0,0.4753311574459076,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970313549041748,-2235.510986328125,304.1514892578125,0.6812760233879089,0.1558542400598526,0.1423852145671844,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700679421424,-395.1793823242188,297.7333679199219,0.4437808692455292,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533653378486633,-3741.49365234375,304.1580810546875,0.8769446015357971,0.3384999632835388,0.2381844967603683,293.22320556640625,297.1499938964844,293.1499938964844,0.3236795365810394,-6145.6572265625,304.15966796875,0.940646767616272,0.4114506542682647,0.3911855220794678,293.2372131347656,297.1499938964844,293.1499938964844,0.0094730528071522,-2992.129638671875,301.6424865722656,0.4437808692455292,0.050000000745058,0.2362878769636154,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.2974063456058502,0.8135002851486206,0.8135002851486206,1.0,1.0,-1.269573450088501,0.543562650680542,0.726010799407959,0.2415298074483871,0.0,0.0,0.665715217590332,71.93890380859375,40.0,18.82469749450684,-14658.6884765625,271.51812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919006347656,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348620235919952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757933139801025,0.7758010625839233,-7.733335223747417e-06,0.0,0.0003398424014449,0.0,0.0,71.3434829711914,0.0,0.0,0.0,0.4753311574459076,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968474596738815,-2231.997802734375,304.15155029296875,0.6901333928108215,0.1558712720870971,0.1422298401594162,293.34521484375,297.1499938964844,293.1499938964844,0.0050238501280546,-391.826904296875,297.7062072753906,0.4522550404071808,0.050000000745058,0.049640454351902,293.2009582519531,297.1499938964844,293.1499938964844,0.2525255084037781,-3731.583740234375,304.1581420898437,0.8875285387039185,0.3379506468772888,0.2376678884029388,293.22216796875,297.1499938964844,293.1499938964844,0.322594940662384,-6129.255859375,304.1598815917969,0.9530694484710692,0.4107281565666199,0.3903246223926544,293.2370910644531,297.1499938964844,293.1499938964844,0.0094012273475527,-2976.209228515625,301.6290588378906,0.4522550404071808,0.050000000745058,0.2354729324579239,291.1658020019531,291.1499938964844,261.5807800292969,260.0071716308594,279.7108459472656,293.2694396972656,291.1669616699219,1.0,0.2919512689113617,0.8132659196853638,0.8132659196853638,1.0,1.0,-1.266548991203308,0.5421578288078308,0.7243911623954773,0.2407936751842498,0.0,0.0,0.6640235185623169,67.54383850097656,40.0,18.058467864990234,-14637.072265625,260.8478698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189697265625,308.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.775390625,18000.0,0.0,0.0,0.3352807760238647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728788256645203,0.7728865146636963,-7.710204954491928e-06,0.0,0.0003402673755772,0.0,0.0,70.78668212890625,0.0,0.0,0.0,0.4741411209106445,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966741889715194,-2228.692626953125,304.1515808105469,0.7002803087234497,0.1559040397405624,0.1420822590589523,293.343505859375,297.1499938964844,293.1499938964844,0.0049782190471887,-388.5112609863281,297.67987060546875,0.4623731970787048,0.050000000745058,0.0494616851210594,293.2003479003906,297.1499938964844,293.1499938964844,0.2517098486423492,-3721.968994140625,304.1581420898437,0.8997854590415955,0.3374225199222564,0.237161174416542,293.2210693359375,297.1499938964844,293.1499938964844,0.3215357661247253,-6113.26416015625,304.1600036621094,0.9664434790611268,0.410025805234909,0.3894761204719543,293.2368469238281,297.1499938964844,293.1499938964844,0.0093288766220211,-2960.098876953125,301.61578369140625,0.4623731970787048,0.050000000745058,0.2346249371767044,291.171630859375,291.1499938964844,261.5644836425781,259.9935607910156,279.7056579589844,293.2678527832031,291.1726989746094,1.0,0.286171406507492,0.8130509853363037,0.8130509853363037,1.0,1.0,-1.2635126113891602,0.5407507419586182,0.7227618098258972,0.2400541007518768,0.0,0.0,0.6619946360588074,62.97212219238281,28.0,16.913373947143555,-14613.875,249.842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,308.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.912109375,18000.0,0.0,0.0,0.3355612456798553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691270709037781,0.7691347599029541,-7.678950169065502e-06,0.0,0.0003405520110391,0.0,0.0,70.06352996826172,0.0,0.0,0.0,0.4726014733314514,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963650718331337,-2222.812744140625,304.1515808105469,0.7238882184028625,0.1560142636299133,0.1418140977621078,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893354833126,-382.0419006347656,297.6295166015625,0.4826251268386841,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501605749130249,-3703.735595703125,304.1579895019531,0.9330258965492249,0.3364249467849731,0.2361790537834167,293.21881103515625,297.1499938964844,293.1499938964844,0.3194312155246734,-6082.11279296875,304.1601867675781,0.9943034648895264,0.4086851179599762,0.3878217339515686,293.23614501953125,297.1499938964844,293.1499938964844,0.00918435677886,-2927.730224609375,301.5896911621094,0.4826251268386841,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.2737351357936859,0.8126210570335388,0.8126210570335388,1.0,1.0,-1.2573579549789429,0.5379036068916321,0.7194544076919556,0.2385494410991668,0.0,0.0,0.6571084260940552,53.45025253295898,25.0,13.915742874145508,-14562.53125,227.1645355224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.83984375,18000.0,0.0,0.0,0.3356857299804687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595053315162659,0.7595129013061523,-7.595950592076406e-06,0.0,0.0003406783507671,0.0,0.0,68.20980834960938,0.0,0.0,0.0,0.4686432778835296,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963650718331337,-2222.812744140625,304.1515808105469,0.7238882184028625,0.1560142636299133,0.1418140977621078,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893354833126,-382.0419006347656,297.6295166015625,0.4826251268386841,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501605749130249,-3703.735595703125,304.1579895019531,0.9330258965492249,0.3364249467849731,0.2361790537834167,293.21881103515625,297.1499938964844,293.1499938964844,0.3194312155246734,-6082.11279296875,304.1601867675781,0.9943034648895264,0.4086851179599762,0.3878217339515686,293.23614501953125,297.1499938964844,293.1499938964844,0.00918435677886,-2927.730224609375,301.5896911621094,0.4826251268386841,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.2737351357936859,0.8126210570335388,0.8126210570335388,1.0,1.0,-1.2573579549789429,0.5379036068916321,0.7194544076919556,0.2385494410991668,0.0,0.0,0.6571084260940552,53.45025253295898,25.0,13.915742874145508,-14562.53125,227.1645355224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.83984375,18000.0,0.0,0.0,0.3356857299804687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595053315162659,0.7595129013061523,-7.595950592076406e-06,0.0,0.0003406783507671,0.0,0.0,68.20980834960938,0.0,0.0,0.0,0.4686432778835296,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.0960536897182464,-2216.636962890625,304.1515808105469,0.7405928373336792,0.1561050564050674,0.1417065858840942,293.3341369628906,297.1499938964844,293.1499938964844,0.004818920046091,-376.6501159667969,297.59051513671875,0.4949493408203125,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484661787748336,-3683.476806640625,304.158203125,0.9581230878829956,0.3355034589767456,0.2353591918945312,293.2037048339844,297.1499938964844,293.1499938964844,0.3004197776317596,-5782.3720703125,304.18951416015625,0.9990000128746032,0.4099269509315491,0.3685600161552429,293.23504638671875,297.1499938964844,293.1499938964844,0.0090722134336829,-2900.95849609375,301.56768798828125,0.4949493408203125,0.050000000745058,0.2317665815353393,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630347311496734,0.8121911287307739,0.8121911287307739,1.0,1.0,-1.231648325920105,0.5262576937675476,0.7053906917572021,0.232143759727478,0.0,0.0,0.6486928462982178,47.24045181274414,28.0,44.72875595092773,-14371.0166015625,205.01304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.37109375,18000.0,0.0,0.0,0.3350347578525543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460002303123474,0.7460076808929443,-7.485042715416057e-06,0.0,0.0003400176938157,0.0,0.0,65.69596099853516,0.0,0.0,0.0,0.463049829006195,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.0960536897182464,-2216.636962890625,304.1515808105469,0.7405928373336792,0.1561050564050674,0.1417065858840942,293.3341369628906,297.1499938964844,293.1499938964844,0.004818920046091,-376.6501159667969,297.59051513671875,0.4949493408203125,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484661787748336,-3683.476806640625,304.158203125,0.9581230878829956,0.3355034589767456,0.2353591918945312,293.2037048339844,297.1499938964844,293.1499938964844,0.3004197776317596,-5782.3720703125,304.18951416015625,0.9990000128746032,0.4099269509315491,0.3685600161552429,293.23504638671875,297.1499938964844,293.1499938964844,0.0090722134336829,-2900.95849609375,301.56768798828125,0.4949493408203125,0.050000000745058,0.2317665815353393,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630347311496734,0.8121911287307739,0.8121911287307739,1.0,1.0,-1.231648325920105,0.5262576937675476,0.7053906917572021,0.232143759727478,0.0,0.0,0.6486928462982178,47.24045181274414,28.0,44.72875595092773,-14371.0166015625,205.01304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.37109375,18000.0,0.0,0.0,0.3350347578525543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460002303123474,0.7460076808929443,-7.485042715416057e-06,0.0,0.0003400176938157,0.0,0.0,65.69596099853516,0.0,0.0,0.0,0.463049829006195,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0954288691282272,-2204.307373046875,304.152099609375,0.7518497109413147,0.1558258980512619,0.1414025723934173,293.3288269042969,297.1499938964844,293.1499938964844,0.004753500688821,-371.3639221191406,297.56512451171875,0.5033510327339172,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464459240436554,-3659.058837890625,304.1587829589844,0.9731881022453308,0.334527313709259,0.2346009463071823,293.1631774902344,297.1499938964844,293.1499938964844,0.2817400097846985,-5489.91943359375,304.2068176269531,0.9990000128746032,0.416759043931961,0.350676953792572,293.2337646484375,297.1499938964844,293.1499938964844,0.0089734802022576,-2875.56201171875,301.5510559082031,0.5033510327339172,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555678486824035,0.8118823766708374,0.8118823766708374,1.0,1.0,-1.20796799659729,0.515620231628418,0.6923477649688721,0.2261353731155395,0.0,0.0,0.6316921710968018,43.459251403808594,46.0,47.81303024291992,-14121.330078125,189.34005737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.5,18000.0,0.0,0.0,0.3330065906047821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150068879127502,0.7150141000747681,-7.246284894790733e-06,0.0,0.0003379593545105,0.0,0.0,60.242958068847656,0.0,0.0,0.0,0.4507107436656952,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0954288691282272,-2204.307373046875,304.152099609375,0.7518497109413147,0.1558258980512619,0.1414025723934173,293.3288269042969,297.1499938964844,293.1499938964844,0.004753500688821,-371.3639221191406,297.56512451171875,0.5033510327339172,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464459240436554,-3659.058837890625,304.1587829589844,0.9731881022453308,0.334527313709259,0.2346009463071823,293.1631774902344,297.1499938964844,293.1499938964844,0.2817400097846985,-5489.91943359375,304.2068176269531,0.9990000128746032,0.416759043931961,0.350676953792572,293.2337646484375,297.1499938964844,293.1499938964844,0.0089734802022576,-2875.56201171875,301.5510559082031,0.5033510327339172,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555678486824035,0.8118823766708374,0.8118823766708374,1.0,1.0,-1.20796799659729,0.515620231628418,0.6923477649688721,0.2261353731155395,0.0,0.0,0.6316921710968018,43.459251403808594,46.0,47.81303024291992,-14121.330078125,189.34005737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.5,18000.0,0.0,0.0,0.3330065906047821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150068879127502,0.7150141000747681,-7.246284894790733e-06,0.0,0.0003379593545105,0.0,0.0,60.242958068847656,0.0,0.0,0.0,0.4507107436656952,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0953609868884086,-2203.23681640625,304.1514587402344,0.7504816055297852,0.1557512134313583,0.1412699371576309,293.3234558105469,297.1499938964844,293.1499938964844,0.0047143776901066,-368.67681884765625,297.5164489746094,0.5025334358215332,0.050000000745058,0.0487359352409839,293.1957397460937,297.1499938964844,293.1499938964844,0.2455647736787796,-3649.15478515625,304.1572570800781,0.9707545042037964,0.3334690928459167,0.2338760942220688,293.13116455078125,297.1499938964844,293.1499938964844,0.2824746370315552,-5509.35302734375,304.18572998046875,0.9990000128746032,0.4229708015918731,0.3523394167423248,293.2323303222656,297.1499938964844,293.1499938964844,0.0089428788051009,-2870.359130859375,301.525390625,0.5025334358215332,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2439880371094,1.0,0.2568210661411285,0.8115736842155457,0.8115736842155457,1.0,1.0,-1.2090058326721191,0.5160688757896423,0.692936897277832,0.2263256162405014,0.0,0.0,0.6180916428565979,43.78542709350586,64.0,-10.834352493286133,-14024.857421875,190.3479156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.595703125,18000.0,0.0,0.0,0.329758733510971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816626787185669,0.6816695928573608,-6.959208349144319e-06,0.0,0.0003346632001921,0.0,0.0,54.50647735595703,0.0,0.0,0.0,0.4375016987323761,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0953609868884086,-2203.23681640625,304.1514587402344,0.7504816055297852,0.1557512134313583,0.1412699371576309,293.3234558105469,297.1499938964844,293.1499938964844,0.0047143776901066,-368.67681884765625,297.5164489746094,0.5025334358215332,0.050000000745058,0.0487359352409839,293.1957397460937,297.1499938964844,293.1499938964844,0.2455647736787796,-3649.15478515625,304.1572570800781,0.9707545042037964,0.3334690928459167,0.2338760942220688,293.13116455078125,297.1499938964844,293.1499938964844,0.2824746370315552,-5509.35302734375,304.18572998046875,0.9990000128746032,0.4229708015918731,0.3523394167423248,293.2323303222656,297.1499938964844,293.1499938964844,0.0089428788051009,-2870.359130859375,301.525390625,0.5025334358215332,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2439880371094,1.0,0.2568210661411285,0.8115736842155457,0.8115736842155457,1.0,1.0,-1.2090058326721191,0.5160688757896423,0.692936897277832,0.2263256162405014,0.0,0.0,0.6180916428565979,43.78542709350586,64.0,-10.834352493286133,-14024.857421875,190.3479156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.595703125,18000.0,0.0,0.0,0.329758733510971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816626787185669,0.6816695928573608,-6.959208349144319e-06,0.0,0.0003346632001921,0.0,0.0,54.50647735595703,0.0,0.0,0.0,0.4375016987323761,4.0,0.0,1.0
478500,293.1518249511719,297.1499938964844,293.1499938964844,0.0956260710954666,-2208.6494140625,304.1507263183594,0.745648205280304,0.1557770669460296,0.1413371562957763,293.3206787109375,297.1499938964844,293.1499938964844,0.0047060335054993,-368.4548950195313,297.4808959960937,0.4989955425262451,0.050000000745058,0.0487914085388183,293.1954040527344,297.1499938964844,293.1499938964844,0.245677039027214,-3651.167236328125,304.1557312011719,0.9636471271514891,0.3329551219940185,0.2335568964481353,293.12762451171875,297.1499938964844,293.1499938964844,0.2896754145622253,-5627.74267578125,304.1661071777344,0.9990000128746032,0.4239159524440765,0.3597297072410583,293.231689453125,297.1499938964844,293.1499938964844,0.0089534260332584,-2875.772705078125,301.50762939453125,0.4989955425262451,0.050000000745058,0.2314454317092895,291.22271728515625,291.1499938964844,261.4615783691406,259.9074401855469,279.6725769042969,293.2317810058594,291.2165832519531,1.0,0.2601116001605987,0.8114193081855774,0.8114193081855774,1.0,1.0,-1.2179524898529053,0.5200539231300354,0.6978986263275146,0.2285787165164947,0.0,0.0,0.6157185435295105,45.32120513916016,64.0,-45.060691833496094,-14060.6865234375,196.440658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59588623046875,308.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18208.1328125,18000.0,0.0,0.0,0.327978640794754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716057062149048,0.671612560749054,-6.856783784314757e-06,0.0,0.0003328566381242,0.0,0.0,52.746726989746094,0.0,0.0,0.0,0.4334191083908081,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0959841683506965,-2215.914306640625,304.1499328613281,0.7387999892234802,0.1557795405387878,0.1414313614368438,293.3178405761719,297.1499938964844,293.1499938964844,0.0047032893635332,-368.7520751953125,297.44140625,0.4939870238304138,0.050000000745058,0.0488759838044643,293.1950988769531,297.1499938964844,293.1499938964844,0.2460064738988876,-3655.86328125,304.1540832519531,0.9530630707740784,0.3324407339096069,0.2332617342472076,293.13360595703125,297.1499938964844,293.1499938964844,0.3006562292575836,-5804.8271484375,304.1431884765625,0.9990000128746032,0.4230352938175201,0.37071493268013,293.2313232421875,297.1499938964844,293.1499938964844,0.0089754108339548,-2884.615234375,301.4874267578125,0.4939870238304138,0.050000000745058,0.2318466305732727,291.18865966796875,291.1499938964844,261.4562072753906,259.9029846191406,279.6637268066406,293.2318420410156,291.1813049316406,1.0,0.2649262249469757,0.811244547367096,0.811244547367096,1.0,1.0,-1.2314765453338623,0.5260918140411377,0.7053847312927246,0.2319969832897186,0.0,0.0,0.6165189146995544,47.66318893432617,67.0,-72.41219329833984,-14153.7587890625,205.84510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666564941406,308.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.142578125,18000.0,0.0,0.0,0.3263032138347626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678372025489807,0.6678439974784851,-6.801257313782116e-06,0.0,0.0003311562759336,0.0,0.0,51.99216079711914,0.0,0.0,0.0,0.4317405223846435,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.0966246128082275,-2228.866455078125,304.14892578125,0.7282152771949768,0.1558088511228561,0.141577273607254,293.31182861328125,297.1499938964844,293.1499938964844,0.0046985941007733,-369.3133239746094,297.36627197265625,0.4861369729042053,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465697973966598,-3663.7900390625,304.15185546875,0.9351882338523864,0.3314665853977203,0.2326709032058715,293.1650390625,297.1499938964844,293.1499938964844,0.3196856081485748,-6105.0791015625,304.1142272949219,0.9990000128746032,0.4171112179756164,0.3888408243656158,293.2314453125,297.1499938964844,293.1499938964844,0.0090085938572883,-2899.31689453125,301.44549560546875,0.4861369729042053,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.6540832519531,293.2385559082031,291.1197509765625,1.0,0.272378534078598,0.8108951449394226,0.8108951449394226,1.0,1.0,-1.2537044286727903,0.5360025763511658,0.7177018523216248,0.2377103418111801,0.0,0.0,0.6246777176856995,51.67447280883789,70.0,-75.31999206542969,-14376.6953125,222.04757690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.228515625,18000.0,0.0,0.0,0.3237384557723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774920225143433,0.6774988174438477,-6.834242867626017e-06,0.0,0.0003285533748567,0.0,0.0,53.26604461669922,0.0,0.0,0.0,0.4350810647010803,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.0966246128082275,-2228.866455078125,304.14892578125,0.7282152771949768,0.1558088511228561,0.141577273607254,293.31182861328125,297.1499938964844,293.1499938964844,0.0046985941007733,-369.3133239746094,297.36627197265625,0.4861369729042053,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465697973966598,-3663.7900390625,304.15185546875,0.9351882338523864,0.3314665853977203,0.2326709032058715,293.1650390625,297.1499938964844,293.1499938964844,0.3196856081485748,-6105.0791015625,304.1142272949219,0.9990000128746032,0.4171112179756164,0.3888408243656158,293.2314453125,297.1499938964844,293.1499938964844,0.0090085938572883,-2899.31689453125,301.44549560546875,0.4861369729042053,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.6540832519531,293.2385559082031,291.1197509765625,1.0,0.272378534078598,0.8108951449394226,0.8108951449394226,1.0,1.0,-1.2537044286727903,0.5360025763511658,0.7177018523216248,0.2377103418111801,0.0,0.0,0.6246777176856995,51.67447280883789,70.0,-75.31999206542969,-14376.6953125,222.04757690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.228515625,18000.0,0.0,0.0,0.3237384557723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774920225143433,0.6774988174438477,-6.834242867626017e-06,0.0,0.0003285533748567,0.0,0.0,53.26604461669922,0.0,0.0,0.0,0.4350810647010803,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971664115786552,-2239.293701171875,304.1483764648437,0.7157048583030701,0.1561625897884369,0.1420168876647949,293.3055419921875,297.1499938964844,293.1499938964844,0.0046940883621573,-369.319091796875,297.31512451171875,0.4760042130947113,0.050000000745058,0.0492182560265064,293.1932373046875,297.1499938964844,293.1499938964844,0.246387168765068,-3661.935546875,304.151611328125,0.9135905504226683,0.3305513858795166,0.232183426618576,293.199462890625,297.1499938964844,293.1499938964844,0.3222915828227997,-6140.0,304.12335205078125,0.986017644405365,0.4097094237804413,0.3901031613349914,293.2323608398437,297.1499938964844,293.1499938964844,0.0090280286967754,-2907.275146484375,301.4096984863281,0.4760042130947113,0.050000000745058,0.2334702163934707,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.278938353061676,0.8105456829071045,0.8105456829071045,1.0,1.0,-1.2565996646881104,0.5372173190116882,0.7193824052810669,0.2385693490505218,0.0,0.0,0.6335397958755493,56.71596145629883,73.0,-24.727933883666992,-14483.583984375,233.8440093994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.0859375,18000.0,0.0,0.0,0.3224209249019623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961715221405029,0.6961784958839417,-6.97487530487706e-06,0.0,0.000327216257574,0.0,0.0,56.27105712890625,0.0,0.0,0.0,0.442288875579834,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971664115786552,-2239.293701171875,304.1483764648437,0.7157048583030701,0.1561625897884369,0.1420168876647949,293.3055419921875,297.1499938964844,293.1499938964844,0.0046940883621573,-369.319091796875,297.31512451171875,0.4760042130947113,0.050000000745058,0.0492182560265064,293.1932373046875,297.1499938964844,293.1499938964844,0.246387168765068,-3661.935546875,304.151611328125,0.9135905504226683,0.3305513858795166,0.232183426618576,293.199462890625,297.1499938964844,293.1499938964844,0.3222915828227997,-6140.0,304.12335205078125,0.986017644405365,0.4097094237804413,0.3901031613349914,293.2323608398437,297.1499938964844,293.1499938964844,0.0090280286967754,-2907.275146484375,301.4096984863281,0.4760042130947113,0.050000000745058,0.2334702163934707,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.278938353061676,0.8105456829071045,0.8105456829071045,1.0,1.0,-1.2565996646881104,0.5372173190116882,0.7193824052810669,0.2385693490505218,0.0,0.0,0.6335397958755493,56.71596145629883,73.0,-24.727933883666992,-14483.583984375,233.8440093994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.0859375,18000.0,0.0,0.0,0.3224209249019623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961715221405029,0.6961784958839417,-6.97487530487706e-06,0.0,0.000327216257574,0.0,0.0,56.27105712890625,0.0,0.0,0.0,0.442288875579834,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.0960748568177223,-2218.299560546875,304.1507873535156,0.700297474861145,0.154276967048645,0.140948548913002,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483590267598,-365.707763671875,297.2584533691406,0.4643506407737732,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.2437634468078613,-3629.771240234375,304.1554870605469,0.8935640454292297,0.3275805115699768,0.230549618601799,293.2219543457031,297.1499938964844,293.1499938964844,0.3165258467197418,-6046.08056640625,304.1415710449219,0.9648335576057434,0.403847724199295,0.3844300210475921,293.2458190917969,297.1499938964844,293.1499938964844,0.0089639564976096,-2893.682861328125,301.34918212890625,0.4643506407737732,0.050000000745058,0.2344705760478973,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843155264854431,0.8098883032798767,0.8098883032798767,1.0,1.0,-1.2479345798492432,0.533255398273468,0.7146791815757751,0.2363082617521286,0.0,0.0,0.6349443793296814,61.92441940307617,76.0,20.17652702331543,-14434.0791015625,241.76622009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.6953125,18000.0,0.0,0.0,0.321753442287445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049465179443359,0.7049536108970642,-7.073419055814156e-06,0.0,0.0003265388368163,0.0,0.0,57.92488861083984,0.0,0.0,0.0,0.4459533393383026,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.0960748568177223,-2218.299560546875,304.1507873535156,0.700297474861145,0.154276967048645,0.140948548913002,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483590267598,-365.707763671875,297.2584533691406,0.4643506407737732,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.2437634468078613,-3629.771240234375,304.1554870605469,0.8935640454292297,0.3275805115699768,0.230549618601799,293.2219543457031,297.1499938964844,293.1499938964844,0.3165258467197418,-6046.08056640625,304.1415710449219,0.9648335576057434,0.403847724199295,0.3844300210475921,293.2458190917969,297.1499938964844,293.1499938964844,0.0089639564976096,-2893.682861328125,301.34918212890625,0.4643506407737732,0.050000000745058,0.2344705760478973,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843155264854431,0.8098883032798767,0.8098883032798767,1.0,1.0,-1.2479345798492432,0.533255398273468,0.7146791815757751,0.2363082617521286,0.0,0.0,0.6349443793296814,61.92441940307617,76.0,20.17652702331543,-14434.0791015625,241.76622009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.6953125,18000.0,0.0,0.0,0.321753442287445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049465179443359,0.7049536108970642,-7.073419055814156e-06,0.0,0.0003265388368163,0.0,0.0,57.92488861083984,0.0,0.0,0.0,0.4459533393383026,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952165871858596,-2201.98046875,304.15191650390625,0.6882658004760742,0.1532645374536514,0.1400698274374008,293.3135986328125,297.1499938964844,293.1499938964844,0.0046116728335618,-362.8821411132813,297.2052001953125,0.4540640115737915,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417285740375518,-3605.223876953125,304.156982421875,0.8789696097373962,0.3257201313972473,0.2292424440383911,293.228759765625,297.1499938964844,293.1499938964844,0.3130724728107452,-5990.52490234375,304.1499328613281,0.947413980960846,0.4006242454051971,0.3811182379722595,293.2555236816406,297.1499938964844,293.1499938964844,0.008913685567677,-2883.5830078125,301.29248046875,0.4540640115737915,0.050000000745058,0.2353131473064422,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.288998931646347,0.8092308640480042,0.8092308640480042,1.0,1.0,-1.2425585985183716,0.5307780504226685,0.7117804884910583,0.2348696291446685,0.0,0.0,0.6345332860946655,66.34043884277344,79.0,18.52217674255371,-14362.365234375,249.1173553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.3212819099426269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054992318153381,0.7055063247680664,-7.091718089213828e-06,0.0,0.0003260602825321,0.0,0.0,58.1072998046875,0.0,0.0,0.0,0.4463473558425903,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952165871858596,-2201.98046875,304.15191650390625,0.6882658004760742,0.1532645374536514,0.1400698274374008,293.3135986328125,297.1499938964844,293.1499938964844,0.0046116728335618,-362.8821411132813,297.2052001953125,0.4540640115737915,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417285740375518,-3605.223876953125,304.156982421875,0.8789696097373962,0.3257201313972473,0.2292424440383911,293.228759765625,297.1499938964844,293.1499938964844,0.3130724728107452,-5990.52490234375,304.1499328613281,0.947413980960846,0.4006242454051971,0.3811182379722595,293.2555236816406,297.1499938964844,293.1499938964844,0.008913685567677,-2883.5830078125,301.29248046875,0.4540640115737915,0.050000000745058,0.2353131473064422,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.288998931646347,0.8092308640480042,0.8092308640480042,1.0,1.0,-1.2425585985183716,0.5307780504226685,0.7117804884910583,0.2348696291446685,0.0,0.0,0.6345332860946655,66.34043884277344,79.0,18.52217674255371,-14362.365234375,249.1173553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.3212819099426269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054992318153381,0.7055063247680664,-7.091718089213828e-06,0.0,0.0003260602825321,0.0,0.0,58.1072998046875,0.0,0.0,0.0,0.4463473558425903,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.094944030046463,-2196.847412109375,304.1520690917969,0.6833438873291016,0.1528880298137664,0.1397770345211029,293.31353759765625,297.1499938964844,293.1499938964844,0.0045956210233271,-361.6921691894531,297.1787414550781,0.4498569667339325,0.050000000745058,0.0496869571506977,293.20526123046875,297.1499938964844,293.1499938964844,0.2409989386796951,-3596.55078125,304.1570129394531,0.8729737997055054,0.3249712884426117,0.228747621178627,293.229736328125,297.1499938964844,293.1499938964844,0.3119054138660431,-5972.04248046875,304.15203857421875,0.9399047493934632,0.3994375765323639,0.3799770772457123,293.2592468261719,297.1499938964844,293.1499938964844,0.0088915154337883,-2879.502685546875,301.2649230957031,0.4498569667339325,0.050000000745058,0.2356935441493988,291.1468200683594,291.1499938964844,261.4722900390625,259.91717529296875,279.688232421875,293.2594909667969,291.1473083496094,1.0,0.2911657691001892,0.8089022040367126,0.8089022040367126,1.0,1.0,-1.2407959699630735,0.5299554467201233,0.7108404636383057,0.234384998679161,0.0,0.0,0.6343888640403748,68.34429168701172,79.0,13.865270614624023,-14332.8017578125,252.68641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.876953125,18000.0,0.0,0.0,0.321087896823883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052935361862183,0.7053006291389465,-7.091583938745316e-06,0.0,0.0003258634242229,0.0,0.0,58.082069396972656,0.0,0.0,0.0,0.4462898969650268,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947255864739418,-2192.752685546875,304.1520690917969,0.6788988709449768,0.1525777131319046,0.139538437128067,293.3129272460937,297.1499938964844,293.1499938964844,0.0045809135772287,-360.61328125,297.1532287597656,0.4460795223712921,0.050000000745058,0.0497635304927825,293.2052001953125,297.1499938964844,293.1499938964844,0.2403588891029358,-3588.984619140625,304.15692138671875,0.8675411939620972,0.3242839574813843,0.2283045649528503,293.2299194335937,297.1499938964844,293.1499938964844,0.3109113276004791,-5956.447265625,304.1534729003906,0.932963490486145,0.3983916640281677,0.3790037333965301,293.26239013671875,297.1499938964844,293.1499938964844,0.0088705932721495,-2875.748779296875,301.2380065917969,0.4460795223712921,0.050000000745058,0.2360567599534988,291.1489562988281,291.1499938964844,261.479736328125,259.9234619140625,279.6941833496094,293.26202392578125,291.1492919921875,1.0,0.2932440638542175,0.8087078332901001,0.8087078332901001,1.0,1.0,-1.2393369674682615,0.5292825698852539,0.7100544571876526,0.2339881956577301,0.0,0.0,0.6342397928237915,70.26099395751953,82.0,9.951254844665527,-14306.31640625,256.1767272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740539550781,308.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.3209166824817657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050389647483826,0.7050460577011108,-7.090066446835408e-06,0.0,0.0003256896452512,0.0,0.0,58.042213439941406,0.0,0.0,0.0,0.4461965262889862,4.0,0.0,1.0
