time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944459810853004,-2187.546875,304.15185546875,0.6712002754211426,0.1521417498588562,0.1392346024513244,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546283945441,-358.7001342773437,297.1056213378906,0.439515084028244,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392354011535644,-3575.75830078125,304.1564636230469,0.8579445481300354,0.323026955127716,0.2275113761425018,293.22900390625,297.1499938964844,293.1499938964844,0.3092065453529358,-5930.0048828125,304.1551208496094,0.9205255508422852,0.3965458571910858,0.3773411214351654,293.2672424316406,297.1499938964844,293.1499938964844,0.0088309235870838,-2868.739013671875,301.1861267089844,0.439515084028244,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971872389316559,0.808319091796875,0.808319091796875,1.0,1.0,-1.2370243072509766,0.5282125473022461,0.7088117003440857,0.2333431243896484,0.0,0.0,0.6338737607002258,73.89891815185547,85.0,4.698293685913086,-14260.728515625,262.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.320627748966217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043536901473999,0.7043607831001282,-7.084875051077688e-06,0.0,0.0003253964241594,0.0,0.0,57.92793655395508,0.0,0.0,0.0,0.4459275007247925,4.0,0.0,1.0
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944459810853004,-2187.546875,304.15185546875,0.6712002754211426,0.1521417498588562,0.1392346024513244,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546283945441,-358.7001342773437,297.1056213378906,0.439515084028244,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392354011535644,-3575.75830078125,304.1564636230469,0.8579445481300354,0.323026955127716,0.2275113761425018,293.22900390625,297.1499938964844,293.1499938964844,0.3092065453529358,-5930.0048828125,304.1551208496094,0.9205255508422852,0.3965458571910858,0.3773411214351654,293.2672424316406,297.1499938964844,293.1499938964844,0.0088309235870838,-2868.739013671875,301.1861267089844,0.439515084028244,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971872389316559,0.808319091796875,0.808319091796875,1.0,1.0,-1.2370243072509766,0.5282125473022461,0.7088117003440857,0.2333431243896484,0.0,0.0,0.6338737607002258,73.89891815185547,85.0,4.698293685913086,-14260.728515625,262.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.320627748966217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043536901473999,0.7043607831001282,-7.084875051077688e-06,0.0,0.0003253964241594,0.0,0.0,57.92793655395508,0.0,0.0,0.0,0.4459275007247925,4.0,0.0,1.0
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0942965820431709,-2184.797607421875,304.1514892578125,0.664639949798584,0.1518518179655075,0.1390743851661682,293.3058166503906,297.1499938964844,293.1499938964844,0.0045321844518184,-357.0772705078125,297.0627136230469,0.4339345395565033,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.238230213522911,-3563.944091796875,304.156005859375,0.849574625492096,0.3218494355678558,0.226785659790039,293.2273254394531,297.1499938964844,293.1499938964844,0.3077056407928467,-5906.97998046875,304.1558837890625,0.9098058938980104,0.3948872983455658,0.3758830726146698,293.2706298828125,297.1499938964844,293.1499938964844,0.0087932050228118,-2862.127685546875,301.13623046875,0.4339345395565033,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.300908625125885,0.8079304099082947,0.8079304099082947,1.0,1.0,-1.2351595163345337,0.5273469686508179,0.7078126072883606,0.2328022271394729,0.0,0.0,0.6334725618362427,77.35559844970703,73.0,2.2396271228790283,-14222.599609375,269.49908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.3203867375850677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035420536994934,0.7035491466522217,-7.078197540977271e-06,0.0,0.0003251518064644,0.0,0.0,57.789398193359375,0.0,0.0,0.0,0.4456031322479248,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0942965820431709,-2184.797607421875,304.1514892578125,0.664639949798584,0.1518518179655075,0.1390743851661682,293.3058166503906,297.1499938964844,293.1499938964844,0.0045321844518184,-357.0772705078125,297.0627136230469,0.4339345395565033,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.238230213522911,-3563.944091796875,304.156005859375,0.849574625492096,0.3218494355678558,0.226785659790039,293.2273254394531,297.1499938964844,293.1499938964844,0.3077056407928467,-5906.97998046875,304.1558837890625,0.9098058938980104,0.3948872983455658,0.3758830726146698,293.2706298828125,297.1499938964844,293.1499938964844,0.0087932050228118,-2862.127685546875,301.13623046875,0.4339345395565033,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.300908625125885,0.8079304099082947,0.8079304099082947,1.0,1.0,-1.2351595163345337,0.5273469686508179,0.7078126072883606,0.2328022271394729,0.0,0.0,0.6334725618362427,77.35559844970703,73.0,2.2396271228790283,-14222.599609375,269.49908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.3203867375850677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035420536994934,0.7035491466522217,-7.078197540977271e-06,0.0,0.0003251518064644,0.0,0.0,57.789398193359375,0.0,0.0,0.0,0.4456031322479248,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0940964147448539,-2181.046630859375,304.1513366699219,0.6658340692520142,0.1516911089420318,0.1388672590255737,293.3002014160156,297.1499938964844,293.1499938964844,0.0044973907060921,-354.493896484375,297.0257568359375,0.4352851212024688,0.050000000745058,0.0500115901231765,293.2022399902344,297.1499938964844,293.1499938964844,0.2370883375406265,-3550.38037109375,304.1559143066406,0.8504152297973633,0.3207444548606872,0.2259729206562042,293.22515869140625,297.1499938964844,293.1499938964844,0.3061060607433319,-5882.43408203125,304.1565856933594,0.9107022285461426,0.3933640122413635,0.3743821084499359,293.27294921875,297.1499938964844,293.1499938964844,0.0087170535698533,-2845.827392578125,301.0886535644531,0.4352851212024688,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990553677082062,0.8075037002563477,0.8075037002563477,1.0,1.0,-1.2318956851959229,0.5258516073226929,0.7060441374778748,0.2319006323814392,0.0,0.0,0.6326661109924316,76.42866516113281,61.0,4.6101837158203125,-14177.5576171875,266.2807312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201481103897095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023154497146606,0.7023224830627441,-7.069071671139682e-06,0.0,0.0003249096334911,0.0,0.0,57.586544036865234,0.0,0.0,0.0,0.4451108276844024,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0940964147448539,-2181.046630859375,304.1513366699219,0.6658340692520142,0.1516911089420318,0.1388672590255737,293.3002014160156,297.1499938964844,293.1499938964844,0.0044973907060921,-354.493896484375,297.0257568359375,0.4352851212024688,0.050000000745058,0.0500115901231765,293.2022399902344,297.1499938964844,293.1499938964844,0.2370883375406265,-3550.38037109375,304.1559143066406,0.8504152297973633,0.3207444548606872,0.2259729206562042,293.22515869140625,297.1499938964844,293.1499938964844,0.3061060607433319,-5882.43408203125,304.1565856933594,0.9107022285461426,0.3933640122413635,0.3743821084499359,293.27294921875,297.1499938964844,293.1499938964844,0.0087170535698533,-2845.827392578125,301.0886535644531,0.4352851212024688,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990553677082062,0.8075037002563477,0.8075037002563477,1.0,1.0,-1.2318956851959229,0.5258516073226929,0.7060441374778748,0.2319006323814392,0.0,0.0,0.6326661109924316,76.42866516113281,61.0,4.6101837158203125,-14177.5576171875,266.2807312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201481103897095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023154497146606,0.7023224830627441,-7.069071671139682e-06,0.0,0.0003249096334911,0.0,0.0,57.586544036865234,0.0,0.0,0.0,0.4451108276844024,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938607677817344,-2176.576904296875,304.1512756347656,0.6732708215713501,0.1516511589288711,0.1386473327875137,293.2934875488281,297.1499938964844,293.1499938964844,0.0044536800123751,-351.187255859375,296.9956359863281,0.4423028528690338,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358696013689041,-3535.81787109375,304.1559753417969,0.8586605191230774,0.3197706341743469,0.2251491993665695,293.2225952148437,297.1499938964844,293.1499938964844,0.3044134080410003,-5856.43701171875,304.1572265625,0.9209149479866028,0.3919810652732849,0.3728825747966766,293.2743225097656,297.1499938964844,293.1499938964844,0.0086120553314685,-2821.896240234375,301.0437927246094,0.4423028528690338,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935202717781067,0.8070769906044006,0.8070769906044006,1.0,1.0,-1.2276952266693115,0.5239425897598267,0.7037525773048401,0.2307461351156234,0.0,0.0,0.6308034658432007,72.14784240722656,49.0,7.592923164367676,-14121.5068359375,255.7102508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.3198213577270508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992540955543518,0.6992611885070801,-7.047154213069007e-06,0.0,0.0003245780244469,0.0,0.0,57.08761978149414,0.0,0.0,0.0,0.4439088702201843,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938607677817344,-2176.576904296875,304.1512756347656,0.6732708215713501,0.1516511589288711,0.1386473327875137,293.2934875488281,297.1499938964844,293.1499938964844,0.0044536800123751,-351.187255859375,296.9956359863281,0.4423028528690338,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358696013689041,-3535.81787109375,304.1559753417969,0.8586605191230774,0.3197706341743469,0.2251491993665695,293.2225952148437,297.1499938964844,293.1499938964844,0.3044134080410003,-5856.43701171875,304.1572265625,0.9209149479866028,0.3919810652732849,0.3728825747966766,293.2743225097656,297.1499938964844,293.1499938964844,0.0086120553314685,-2821.896240234375,301.0437927246094,0.4423028528690338,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935202717781067,0.8070769906044006,0.8070769906044006,1.0,1.0,-1.2276952266693115,0.5239425897598267,0.7037525773048401,0.2307461351156234,0.0,0.0,0.6308034658432007,72.14784240722656,49.0,7.592923164367676,-14121.5068359375,255.7102508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.3198213577270508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992540955543518,0.6992611885070801,-7.047154213069007e-06,0.0,0.0003245780244469,0.0,0.0,57.08761978149414,0.0,0.0,0.0,0.4439088702201843,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937441810965538,-2174.361083984375,304.1512451171875,0.6790347099304199,0.151668906211853,0.1385408788919448,293.2897644042969,297.1499938964844,293.1499938964844,0.0044302185997366,-349.4048156738281,296.9825439453125,0.4478230476379394,0.050000000745058,0.0497277192771434,293.1994934082031,297.1499938964844,293.1499938964844,0.2352665364742279,-3528.607177734375,304.1559753417969,0.8652369976043701,0.3193308413028717,0.2247457951307296,293.22119140625,297.1499938964844,293.1499938964844,0.3035699427127838,-5843.50146484375,304.1574401855469,0.9291517734527588,0.3913376033306122,0.3721452951431274,293.2746887207031,297.1499938964844,293.1499938964844,0.0085531519725918,-2808.187255859375,301.0220947265625,0.4478230476379394,0.050000000745058,0.2358869016170501,291.164306640625,291.1499938964844,261.58209228515625,260.00885009765625,279.75592041015625,293.274658203125,291.1649475097656,1.0,0.2896969020366668,0.8068636655807495,0.8068636655807495,1.0,1.0,-1.2253893613815308,0.5228978991508484,0.7024914622306824,0.230112999677658,0.0,0.0,0.6295254826545715,69.14220428466797,49.0,8.314597129821777,-14090.0673828125,248.5697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536315917969,308.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.767578125,18000.0,0.0,0.0,0.3195976316928863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969539523124695,0.696960985660553,-7.029818334558513e-06,0.0,0.0003243509854655,0.0,0.0,56.70900344848633,0.0,0.0,0.0,0.4430041909217834,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.0936315283179283,-2172.218994140625,304.1512451171875,0.6861596703529358,0.1517084687948227,0.1384389102458953,293.28582763671875,297.1499938964844,293.1499938964844,0.0044062174856662,-347.578369140625,296.9706726074219,0.4548011124134063,0.050000000745058,0.0495933666825294,293.1983947753906,297.1499938964844,293.1499938964844,0.2346743941307068,-3521.52734375,304.1559753417969,0.8734909296035767,0.3189197182655334,0.224350556731224,293.2197265625,297.1499938964844,293.1499938964844,0.3027367293834686,-5830.73583984375,304.1575927734375,0.939324140548706,0.3907236158847809,0.3714195787906647,293.2748718261719,297.1499938964844,293.1499938964844,0.008491382934153,-2793.66357421875,301.00079345703125,0.4548011124134063,0.050000000745058,0.2352495789527893,291.1675109863281,291.1499938964844,261.5965576171875,260.0208435058594,279.7637634277344,293.2748718261719,291.16815185546875,1.0,0.2853017151355743,0.8066636323928833,0.8066636323928833,1.0,1.0,-1.2229952812194824,0.5218161344528198,0.7011791467666626,0.2294565290212631,0.0,0.0,0.6280328631401062,65.70404052734375,37.0,8.62391471862793,-14056.9033203125,240.5225067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,308.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.90625,18000.0,0.0,0.0,0.3193214833736419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941789388656616,0.6941859722137451,-7.008442935330095e-06,0.0,0.0003240707155782,0.0,0.0,56.2513542175293,0.0,0.0,0.0,0.4419101774692535,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934245884418487,-2168.28662109375,304.1511535644531,0.7046750783920288,0.1518435180187225,0.1382522135972976,293.2774353027344,297.1499938964844,293.1499938964844,0.0043578976765275,-343.8968505859375,296.9502258300781,0.4724088311195373,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335358709096908,-3507.923095703125,304.1558837890625,0.8954956531524658,0.3181741237640381,0.2235876768827438,293.2166748046875,297.1499938964844,293.1499938964844,0.3011195361614227,-5806.00244140625,304.1577453613281,0.9644134640693665,0.3895764350891113,0.3700087070465088,293.2748413085937,297.1499938964844,293.1499938964844,0.0083625763654708,-2763.00537109375,300.959228515625,0.4724088311195373,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750850319862366,0.8062635660171509,0.8062635660171509,1.0,1.0,-1.2180473804473877,0.5195848345756531,0.6984626054763794,0.2280972450971603,0.0,0.0,0.6244887113571167,57.86310958862305,25.0,8.19932746887207,-13986.4384765625,222.46392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.3185856640338897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873454451560974,0.6873524188995361,-6.954788204893703e-06,0.0,0.0003233239403925,0.0,0.0,55.12759780883789,0.0,0.0,0.0,0.4392144381999969,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934245884418487,-2168.28662109375,304.1511535644531,0.7046750783920288,0.1518435180187225,0.1382522135972976,293.2774353027344,297.1499938964844,293.1499938964844,0.0043578976765275,-343.8968505859375,296.9502258300781,0.4724088311195373,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335358709096908,-3507.923095703125,304.1558837890625,0.8954956531524658,0.3181741237640381,0.2235876768827438,293.2166748046875,297.1499938964844,293.1499938964844,0.3011195361614227,-5806.00244140625,304.1577453613281,0.9644134640693665,0.3895764350891113,0.3700087070465088,293.2748413085937,297.1499938964844,293.1499938964844,0.0083625763654708,-2763.00537109375,300.959228515625,0.4724088311195373,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750850319862366,0.8062635660171509,0.8062635660171509,1.0,1.0,-1.2180473804473877,0.5195848345756531,0.6984626054763794,0.2280972450971603,0.0,0.0,0.6244887113571167,57.86310958862305,25.0,8.19932746887207,-13986.4384765625,222.46392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.3185856640338897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873454451560974,0.6873524188995361,-6.954788204893703e-06,0.0,0.0003233239403925,0.0,0.0,55.12759780883789,0.0,0.0,0.0,0.4392144381999969,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932479277253151,-2164.9375,304.15106201171875,0.7281309962272644,0.1520398557186126,0.1380908638238906,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106139637529,-340.29376220703125,296.933837890625,0.4901808202266693,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.232470765709877,-3495.212890625,304.1557006835937,0.9284859299659728,0.3175169229507446,0.2228633463382721,293.2135314941406,297.1499938964844,293.1499938964844,0.2995879054069519,-5782.6318359375,304.15771484375,0.9929925203323364,0.3885261416435241,0.3686570227146148,293.2743225097656,297.1499938964844,293.1499938964844,0.0082304775714874,-2731.14990234375,300.918701171875,0.4901808202266693,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632864117622375,0.8058634996414185,0.8058634996414185,1.0,1.0,-1.2130054235458374,0.5173158645629883,0.6956895589828491,0.2267070114612579,0.0,0.0,0.620363175868988,49.13290023803711,25.0,6.811219692230225,-13912.076171875,202.68067932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175770342350006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791271567344666,0.6791340112686157,-6.889375072205439e-06,0.0,0.0003223003295715,0.0,0.0,53.78872299194336,0.0,0.0,0.0,0.4359762072563171,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932479277253151,-2164.9375,304.15106201171875,0.7281309962272644,0.1520398557186126,0.1380908638238906,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106139637529,-340.29376220703125,296.933837890625,0.4901808202266693,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.232470765709877,-3495.212890625,304.1557006835937,0.9284859299659728,0.3175169229507446,0.2228633463382721,293.2135314941406,297.1499938964844,293.1499938964844,0.2995879054069519,-5782.6318359375,304.15771484375,0.9929925203323364,0.3885261416435241,0.3686570227146148,293.2743225097656,297.1499938964844,293.1499938964844,0.0082304775714874,-2731.14990234375,300.918701171875,0.4901808202266693,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632864117622375,0.8058634996414185,0.8058634996414185,1.0,1.0,-1.2130054235458374,0.5173158645629883,0.6956895589828491,0.2267070114612579,0.0,0.0,0.620363175868988,49.13290023803711,25.0,6.811219692230225,-13912.076171875,202.68067932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175770342350006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791271567344666,0.6791340112686157,-6.889375072205439e-06,0.0,0.0003223003295715,0.0,0.0,53.78872299194336,0.0,0.0,0.0,0.4359762072563171,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931307226419448,-2162.5302734375,304.1509094238281,0.7441058158874512,0.1522808969020843,0.1381141990423202,293.2588195800781,297.1499938964844,293.1499938964844,0.0042803832329809,-337.8218994140625,296.9276123046875,0.5018032789230347,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.2313677966594696,-3481.846435546875,304.1556701660156,0.9525179266929626,0.3169055581092834,0.2222931534051895,293.20123291015625,297.1499938964844,293.1499938964844,0.2851644456386566,-5553.02783203125,304.1802062988281,0.9990000128746032,0.3893511891365051,0.353839248418808,293.2733764648437,297.1499938964844,293.1499938964844,0.0081293573603034,-2705.737548828125,300.8819885253906,0.5018032789230347,0.050000000745058,0.2312356233596801,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.254266619682312,0.8054916858673096,0.8054916858673096,1.0,1.0,-1.1932079792022705,0.5084508657455444,0.6847571730613708,0.2216534167528152,0.0,0.0,0.6140795946121216,43.83921813964844,28.0,31.209266662597656,-13736.81640625,185.3983917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857421875,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.072265625,18000.0,0.0,0.0,0.3161573708057403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689423322677612,0.6689491271972656,-6.812473657191731e-06,0.0,0.0003208595444448,0.0,0.0,52.18210220336914,0.0,0.0,0.0,0.4319508373737335,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931307226419448,-2162.5302734375,304.1509094238281,0.7441058158874512,0.1522808969020843,0.1381141990423202,293.2588195800781,297.1499938964844,293.1499938964844,0.0042803832329809,-337.8218994140625,296.9276123046875,0.5018032789230347,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.2313677966594696,-3481.846435546875,304.1556701660156,0.9525179266929626,0.3169055581092834,0.2222931534051895,293.20123291015625,297.1499938964844,293.1499938964844,0.2851644456386566,-5553.02783203125,304.1802062988281,0.9990000128746032,0.3893511891365051,0.353839248418808,293.2733764648437,297.1499938964844,293.1499938964844,0.0081293573603034,-2705.737548828125,300.8819885253906,0.5018032789230347,0.050000000745058,0.2312356233596801,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.254266619682312,0.8054916858673096,0.8054916858673096,1.0,1.0,-1.1932079792022705,0.5084508657455444,0.6847571730613708,0.2216534167528152,0.0,0.0,0.6140795946121216,43.83921813964844,28.0,31.209266662597656,-13736.81640625,185.3983917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857421875,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.072265625,18000.0,0.0,0.0,0.3161573708057403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689423322677612,0.6689491271972656,-6.812473657191731e-06,0.0,0.0003208595444448,0.0,0.0,52.18210220336914,0.0,0.0,0.0,0.4319508373737335,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929097384214401,-2157.88720703125,304.1509704589844,0.7546162605285645,0.152481809258461,0.1382007449865341,293.249267578125,297.1499938964844,293.1499938964844,0.0042541096918284,-335.4124450683594,296.93701171875,0.5094233155250549,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299328744411468,-3464.161865234375,304.1561279296875,0.9662479162216188,0.3162769973278045,0.2217717766761779,293.1682434082031,297.1499938964844,293.1499938964844,0.2697758078575134,-5309.25439453125,304.1952514648437,0.9990000128746032,0.3947201073169708,0.3388632237911224,293.27203369140625,297.1499938964844,293.1499938964844,0.0080390628427267,-2681.257568359375,300.8524169921875,0.5094233155250549,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480866611003875,0.8051199316978455,0.8051199316978455,1.0,1.0,-1.173952341079712,0.4998903274536133,0.6740620732307434,0.2166388034820556,0.0,0.0,0.6006348133087158,40.79241180419922,31.0,36.29352951049805,-13502.5986328125,173.28482055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.322265625,18000.0,0.0,0.0,0.3138216435909271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645648717880249,0.6456553936004639,-6.653267064393731e-06,0.0,0.0003184890665579,0.0,0.0,48.71506881713867,0.0,0.0,0.0,0.4231301844120025,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929097384214401,-2157.88720703125,304.1509704589844,0.7546162605285645,0.152481809258461,0.1382007449865341,293.249267578125,297.1499938964844,293.1499938964844,0.0042541096918284,-335.4124450683594,296.93701171875,0.5094233155250549,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299328744411468,-3464.161865234375,304.1561279296875,0.9662479162216188,0.3162769973278045,0.2217717766761779,293.1682434082031,297.1499938964844,293.1499938964844,0.2697758078575134,-5309.25439453125,304.1952514648437,0.9990000128746032,0.3947201073169708,0.3388632237911224,293.27203369140625,297.1499938964844,293.1499938964844,0.0080390628427267,-2681.257568359375,300.8524169921875,0.5094233155250549,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480866611003875,0.8051199316978455,0.8051199316978455,1.0,1.0,-1.173952341079712,0.4998903274536133,0.6740620732307434,0.2166388034820556,0.0,0.0,0.6006348133087158,40.79241180419922,31.0,36.29352951049805,-13502.5986328125,173.28482055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.322265625,18000.0,0.0,0.0,0.3138216435909271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645648717880249,0.6456553936004639,-6.653267064393731e-06,0.0,0.0003184890665579,0.0,0.0,48.71506881713867,0.0,0.0,0.0,0.4231301844120025,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0929065495729446,-2157.77197265625,304.1507873535156,0.7585965394973755,0.1525797992944717,0.1382526308298111,293.2445983886719,297.1499938964844,293.1499938964844,0.0042454721406102,-334.700927734375,296.93572998046875,0.5123078227043152,0.050000000745058,0.0486003309488296,293.18804931640625,297.1499938964844,293.1499938964844,0.2294942736625671,-3458.925048828125,304.15582275390625,0.9709237813949584,0.3159812688827514,0.2215340286493301,293.1504821777344,297.1499938964844,293.1499938964844,0.2643862664699554,-5224.65625,304.19677734375,0.9990000128746032,0.397977739572525,0.33356574177742,293.2711486816406,297.1499938964844,293.1499938964844,0.0080048460513353,-2672.78955078125,300.8352966308594,0.5123078227043152,0.050000000745058,0.2305390536785125,291.236083984375,291.1499938964844,261.7417907714844,260.1404724121094,279.8536376953125,293.2712707519531,291.236572265625,1.0,0.2459050565958023,0.804934024810791,0.804934024810791,1.0,1.0,-1.1671104431152344,0.4968537390232086,0.6702567338943481,0.2148419767618179,0.0,0.0,0.5942600965499878,39.74371719360352,31.0,23.60933303833008,-13397.443359375,169.13186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57977294921875,308.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18238.478515625,18000.0,0.0,0.0,0.3122751712799072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322914361953735,0.6322979927062988,-6.552359536726726e-06,0.0,0.0003169196133967,0.0,0.0,46.73682022094727,0.0,0.0,0.0,0.4180712699890136,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929544419050216,-2158.69140625,304.15057373046875,0.7617618441581726,0.1526816487312317,0.1383154094219207,293.239990234375,297.1499938964844,293.1499938964844,0.0042394436895847,-334.2488708496094,296.9320373535156,0.5145828723907471,0.050000000745058,0.0485720783472061,293.1870422363281,297.1499938964844,293.1499938964844,0.2291810661554336,-3455.287353515625,304.15533447265625,0.9743880033493042,0.3156973421573639,0.2213116586208343,293.1337890625,297.1499938964844,293.1499938964844,0.260281354188919,-5160.791015625,304.1957092285156,0.9990000128746032,0.4012510180473327,0.3295213878154754,293.2701416015625,297.1499938964844,293.1499938964844,0.0079761883243918,-2666.130859375,300.8172607421875,0.5145828723907471,0.050000000745058,0.2304050177335739,291.23663330078125,291.1499938964844,261.7587585449219,260.15435791015625,279.8626403808594,293.270263671875,291.2362060546875,1.0,0.2442504465579986,0.8048484325408936,0.8048484325408936,1.0,1.0,-1.1618683338165283,0.4945386350154876,0.6673296689987183,0.2134590297937393,0.0,0.0,0.5884078741073608,38.95302963256836,49.0,10.707114219665527,-13308.419921875,166.00440979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,308.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18229.634765625,18000.0,0.0,0.0,0.3105130791664123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197420954704285,0.6197485327720642,-6.454947651945986e-06,0.0,0.0003151312994305,0.0,0.0,44.90824890136719,0.0,0.0,0.0,0.4132971465587616,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.0933540314435958,-2166.655517578125,304.1496887207031,0.755731999874115,0.1528479903936386,0.1385349780321121,293.2311096191406,297.1499938964844,293.1499938964844,0.0042424425482749,-334.8270568847656,296.9112548828125,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292316854000091,-3456.67919921875,304.1534118652344,0.9657436609268188,0.3151146471500397,0.2209550738334655,293.1161193847656,297.1499938964844,293.1499938964844,0.2681719958782196,-5294.9892578125,304.16656494140625,0.9990000128746032,0.4053098261356354,0.33814138174057,293.2681579589844,297.1499938964844,293.1499938964844,0.0079557569697499,-2664.726318359375,300.7746276855469,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,293.26824951171875,291.20526123046875,1.0,0.2484884560108184,0.8046772480010986,0.8046772480010986,1.0,1.0,-1.1724565029144287,0.4992880225181579,0.673168420791626,0.215906947851181,0.0,0.0,0.5813063383102417,40.633575439453125,67.0,-41.046382904052734,-13289.98828125,172.51588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.458984375,18000.0,0.0,0.0,0.3066866099834442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001598834991455,0.6001661419868469,-6.293110345723108e-06,0.0,0.000311247917125,0.0,0.0,42.0880241394043,0.0,0.0,0.0,0.4058538377285003,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.0933540314435958,-2166.655517578125,304.1496887207031,0.755731999874115,0.1528479903936386,0.1385349780321121,293.2311096191406,297.1499938964844,293.1499938964844,0.0042424425482749,-334.8270568847656,296.9112548828125,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292316854000091,-3456.67919921875,304.1534118652344,0.9657436609268188,0.3151146471500397,0.2209550738334655,293.1161193847656,297.1499938964844,293.1499938964844,0.2681719958782196,-5294.9892578125,304.16656494140625,0.9990000128746032,0.4053098261356354,0.33814138174057,293.2681579589844,297.1499938964844,293.1499938964844,0.0079557569697499,-2664.726318359375,300.7746276855469,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,293.26824951171875,291.20526123046875,1.0,0.2484884560108184,0.8046772480010986,0.8046772480010986,1.0,1.0,-1.1724565029144287,0.4992880225181579,0.673168420791626,0.215906947851181,0.0,0.0,0.5813063383102417,40.633575439453125,67.0,-41.046382904052734,-13289.98828125,172.51588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.458984375,18000.0,0.0,0.0,0.3066866099834442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001598834991455,0.6001661419868469,-6.293110345723108e-06,0.0,0.000311247917125,0.0,0.0,42.0880241394043,0.0,0.0,0.0,0.4058538377285003,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.094149924814701,-2182.662353515625,304.1484680175781,0.7397715449333191,0.1529469937086105,0.1388108432292938,293.2225341796875,297.1499938964844,293.1499938964844,0.0042671812698245,-337.5707092285156,296.86773681640625,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302465587854385,-3470.33056640625,304.15057373046875,0.941562831401825,0.3145016729831695,0.2206669151782989,293.1345520019531,297.1499938964844,293.1499938964844,0.2921839952468872,-5684.4580078125,304.1207580566406,0.9990000128746032,0.4025086462497711,0.3623143136501312,293.26715087890625,297.1499938964844,293.1499938964844,0.0079779895022511,-2678.055419921875,300.7180480957031,0.4977931380271911,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,293.2671813964844,291.1334533691406,1.0,0.2590603530406952,0.8045060634613037,0.8045060634613037,1.0,1.0,-1.2026801109313965,0.5127739906311035,0.689906120300293,0.2233528196811676,0.0,0.0,0.5869085788726807,45.582122802734375,70.0,-87.29383087158203,-13501.0537109375,191.98989868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.02734375,18000.0,0.0,0.0,0.3034305572509765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015421748161316,0.601548433303833,-6.259227120608557e-06,0.0,0.0003079434682149,0.0,0.0,42.0365104675293,0.0,0.0,0.0,0.4059633612632751,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.094149924814701,-2182.662353515625,304.1484680175781,0.7397715449333191,0.1529469937086105,0.1388108432292938,293.2225341796875,297.1499938964844,293.1499938964844,0.0042671812698245,-337.5707092285156,296.86773681640625,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302465587854385,-3470.33056640625,304.15057373046875,0.941562831401825,0.3145016729831695,0.2206669151782989,293.1345520019531,297.1499938964844,293.1499938964844,0.2921839952468872,-5684.4580078125,304.1207580566406,0.9990000128746032,0.4025086462497711,0.3623143136501312,293.26715087890625,297.1499938964844,293.1499938964844,0.0079779895022511,-2678.055419921875,300.7180480957031,0.4977931380271911,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,293.2671813964844,291.1334533691406,1.0,0.2590603530406952,0.8045060634613037,0.8045060634613037,1.0,1.0,-1.2026801109313965,0.5127739906311035,0.689906120300293,0.2233528196811676,0.0,0.0,0.5869085788726807,45.582122802734375,70.0,-87.29383087158203,-13501.0537109375,191.98989868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.02734375,18000.0,0.0,0.0,0.3034305572509765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015421748161316,0.601548433303833,-6.259227120608557e-06,0.0,0.0003079434682149,0.0,0.0,42.0365104675293,0.0,0.0,0.0,0.4059633612632751,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948506444692611,-2196.638427734375,304.1478271484375,0.7236655950546265,0.1530094891786575,0.1390726715326309,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992085218429,-340.7222595214844,296.8311767578125,0.4857383668422699,0.050000000745058,0.0490289814770221,293.1827392578125,297.1499938964844,293.1499938964844,0.2310821264982223,-3481.371826171875,304.1490783691406,0.914891242980957,0.313880056142807,0.2203904390335083,293.17822265625,297.1499938964844,293.1499938964844,0.3066640496253967,-5913.5302734375,304.1088562011719,0.9909326434135436,0.394054114818573,0.3757221102714538,293.26763916015625,297.1499938964844,293.1499938964844,0.0080008627846837,-2690.679443359375,300.6595458984375,0.4857383668422699,0.050000000745058,0.2325723767280578,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.07763671875,1.0,0.2682585418224334,0.8039645552635193,0.8039645552635193,1.0,1.0,-1.219839334487915,0.5203997492790222,0.6994396448135376,0.2275807112455368,0.0,0.0,0.601006031036377,51.34706115722656,73.0,-63.191593170166016,-13725.1552734375,209.64450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538452148437,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017918467521667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241990923881531,0.624205470085144,-6.388406745827524e-06,0.0,0.0003062803589273,0.0,0.0,44.98044204711914,0.0,0.0,0.0,0.4140577316284179,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948506444692611,-2196.638427734375,304.1478271484375,0.7236655950546265,0.1530094891786575,0.1390726715326309,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992085218429,-340.7222595214844,296.8311767578125,0.4857383668422699,0.050000000745058,0.0490289814770221,293.1827392578125,297.1499938964844,293.1499938964844,0.2310821264982223,-3481.371826171875,304.1490783691406,0.914891242980957,0.313880056142807,0.2203904390335083,293.17822265625,297.1499938964844,293.1499938964844,0.3066640496253967,-5913.5302734375,304.1088562011719,0.9909326434135436,0.394054114818573,0.3757221102714538,293.26763916015625,297.1499938964844,293.1499938964844,0.0080008627846837,-2690.679443359375,300.6595458984375,0.4857383668422699,0.050000000745058,0.2325723767280578,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.07763671875,1.0,0.2682585418224334,0.8039645552635193,0.8039645552635193,1.0,1.0,-1.219839334487915,0.5203997492790222,0.6994396448135376,0.2275807112455368,0.0,0.0,0.601006031036377,51.34706115722656,73.0,-63.191593170166016,-13725.1552734375,209.64450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538452148437,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017918467521667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241990923881531,0.624205470085144,-6.388406745827524e-06,0.0,0.0003062803589273,0.0,0.0,44.98044204711914,0.0,0.0,0.0,0.4140577316284179,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948727875947952,-2196.5927734375,304.1485290527344,0.7069672346115112,0.1529958993196487,0.1393276154994964,293.2065734863281,297.1499938964844,293.1499938964844,0.004319452214986,-341.9467468261719,296.8426818847656,0.4727039039134979,0.050000000745058,0.0492811761796474,293.181884765625,297.1499938964844,293.1499938964844,0.2302790582180023,-3471.085205078125,304.1507263183594,0.8911693692207336,0.3132221102714538,0.2201301306486129,293.1992492675781,297.1499938964844,293.1499938964844,0.3017926812171936,-5827.72021484375,304.1304016113281,0.965023636817932,0.3890217244625091,0.3701525628566742,293.2689208984375,297.1499938964844,293.1499938964844,0.0079886987805366,-2687.242431640625,300.6211242675781,0.4727039039134979,0.050000000745058,0.2337686866521835,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756921947002411,0.8034230470657349,0.8034230470657349,1.0,1.0,-1.2153217792510986,0.5183240175247192,0.6969977021217346,0.2263851463794708,0.0,0.0,0.6063340902328491,57.6662712097168,76.0,10.055404663085938,-13746.767578125,221.10215759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.15234375,18000.0,0.0,0.0,0.3014235496520996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421406865119934,0.6421472430229187,-6.544607913383516e-06,0.0,0.0003059065784327,0.0,0.0,47.71253204345703,0.0,0.0,0.0,0.4209617674350738,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948727875947952,-2196.5927734375,304.1485290527344,0.7069672346115112,0.1529958993196487,0.1393276154994964,293.2065734863281,297.1499938964844,293.1499938964844,0.004319452214986,-341.9467468261719,296.8426818847656,0.4727039039134979,0.050000000745058,0.0492811761796474,293.181884765625,297.1499938964844,293.1499938964844,0.2302790582180023,-3471.085205078125,304.1507263183594,0.8911693692207336,0.3132221102714538,0.2201301306486129,293.1992492675781,297.1499938964844,293.1499938964844,0.3017926812171936,-5827.72021484375,304.1304016113281,0.965023636817932,0.3890217244625091,0.3701525628566742,293.2689208984375,297.1499938964844,293.1499938964844,0.0079886987805366,-2687.242431640625,300.6211242675781,0.4727039039134979,0.050000000745058,0.2337686866521835,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756921947002411,0.8034230470657349,0.8034230470657349,1.0,1.0,-1.2153217792510986,0.5183240175247192,0.6969977021217346,0.2263851463794708,0.0,0.0,0.6063340902328491,57.6662712097168,76.0,10.055404663085938,-13746.767578125,221.10215759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.15234375,18000.0,0.0,0.0,0.3014235496520996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421406865119934,0.6421472430229187,-6.544607913383516e-06,0.0,0.0003059065784327,0.0,0.0,47.71253204345703,0.0,0.0,0.0,0.4209617674350738,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948768183588981,-2196.515625,304.1488037109375,0.699967086315155,0.1529632806777954,0.1394077837467193,293.2032165527344,297.1499938964844,293.1499938964844,0.0043266252614557,-342.3905029296875,296.84686279296875,0.4666054844856262,0.050000000745058,0.0493910573422908,293.1816101074219,297.1499938964844,293.1499938964844,0.2299224287271499,-3466.608642578125,304.1512451171875,0.8822277784347534,0.3128767907619476,0.2199762314558029,293.20343017578125,297.1499938964844,293.1499938964844,0.3003289997577667,-5802.9482421875,304.1365966796875,0.9539907574653624,0.3875751495361328,0.3686391115188598,293.2696228027344,297.1499938964844,293.1499938964844,0.007979042828083,-2685.00390625,300.6009521484375,0.4666054844856262,0.050000000745058,0.2342898994684219,291.1111145019531,291.1499938964844,261.9067687988281,260.2742919921875,279.8996887207031,293.26953125,291.1122131347656,1.0,0.2789652645587921,0.803152322769165,0.803152322769165,1.0,1.0,-1.2141735553741455,0.5178019404411316,0.6963716745376587,0.2260113209486007,0.0,0.0,0.6080017685890198,60.43016815185547,76.0,14.041595458984377,-13729.1943359375,226.41116333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979553222656,308.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17908.681640625,18000.0,0.0,0.0,0.3014920353889465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461243629455566,0.6461309790611267,-6.585163646377623e-06,0.0,0.0003059761074837,0.0,0.0,48.366512298583984,0.0,0.0,0.0,0.4226552248001098,4.0,0.0,1.0
