time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0948995053768158,-2196.850830078125,304.1489562988281,0.693825900554657,0.1529275029897689,0.1394736021757125,293.2001037597656,297.1499938964844,293.1499938964844,0.0043343030847609,-342.9190368652344,296.8486022949219,0.4605222940444946,0.050000000745058,0.0494929514825344,293.181396484375,297.1499938964844,293.1499938964844,0.2296198308467865,-3462.864013671875,304.1515808105469,0.8744578957557678,0.3125174343585968,0.2198063731193542,293.20562744140625,297.1499938964844,293.1499938964844,0.2993058562278747,-5785.66455078125,304.140869140625,0.9440729022026062,0.3864670693874359,0.3675446212291717,293.270263671875,297.1499938964844,293.1499938964844,0.0079700117930769,-2683.225830078125,300.57965087890625,0.4605222940444946,0.050000000745058,0.2347732484340667,291.1156311035156,291.1499938964844,261.9218444824219,260.2863464355469,279.9071044921875,293.27020263671875,291.11639404296875,1.0,0.2820017337799072,0.80290687084198,0.80290687084198,1.0,1.0,-1.2134371995925903,0.5174655914306641,0.6959716081619263,0.2257459908723831,0.0,0.0,0.6098307967185974,62.9980354309082,79.0,13.420127868652344,-13715.181640625,231.4525909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41766357421875,308.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.595703125,18000.0,0.0,0.0,0.3016808331012726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500110030174255,0.6500176191329956,-6.618674888159148e-06,0.0,0.0003061676979996,0.0,0.0,48.973854064941406,0.0,0.0,0.0,0.424220323562622,4.0,0.0,1.0
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949430093169212,-2197.523193359375,304.14923095703125,0.6834667921066284,0.1528596580028534,0.139587715268135,293.1944580078125,297.1499938964844,293.1499938964844,0.0043485867790877,-343.9153747558594,296.8508605957031,0.4502862989902496,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289983332157135,-3455.228515625,304.1520690917969,0.8614670038223267,0.311769962310791,0.2194299101829528,293.20703125,297.1499938964844,293.1499938964844,0.2977973222732544,-5760.4765625,304.1463317871094,0.9270132184028624,0.3847698867321014,0.3659875094890594,293.2713623046875,297.1499938964844,293.1499938964844,0.0079493522644042,-2679.095947265625,300.5367126464844,0.4502862989902496,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.2713317871094,291.123291015625,1.0,0.2874959111213684,0.8024159073829651,0.8024159073829651,1.0,1.0,-1.212533950805664,0.5170462727546692,0.6954876780509949,0.2253629863262176,0.0,0.0,0.6129821538925171,67.68704986572266,82.0,10.889294624328612,-13692.021484375,240.8036651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7734375,18000.0,0.0,0.0,0.3023638725280761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571288704872131,0.657135546207428,-6.678154022665694e-06,0.0,0.0003068608930334,0.0,0.0,50.08653259277344,0.0,0.0,0.0,0.427025705575943,4.0,0.0,1.0
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949430093169212,-2197.523193359375,304.14923095703125,0.6834667921066284,0.1528596580028534,0.139587715268135,293.1944580078125,297.1499938964844,293.1499938964844,0.0043485867790877,-343.9153747558594,296.8508605957031,0.4502862989902496,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289983332157135,-3455.228515625,304.1520690917969,0.8614670038223267,0.311769962310791,0.2194299101829528,293.20703125,297.1499938964844,293.1499938964844,0.2977973222732544,-5760.4765625,304.1463317871094,0.9270132184028624,0.3847698867321014,0.3659875094890594,293.2713623046875,297.1499938964844,293.1499938964844,0.0079493522644042,-2679.095947265625,300.5367126464844,0.4502862989902496,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.2713317871094,291.123291015625,1.0,0.2874959111213684,0.8024159073829651,0.8024159073829651,1.0,1.0,-1.212533950805664,0.5170462727546692,0.6954876780509949,0.2253629863262176,0.0,0.0,0.6129821538925171,67.68704986572266,82.0,10.889294624328612,-13692.021484375,240.8036651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7734375,18000.0,0.0,0.0,0.3023638725280761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571288704872131,0.657135546207428,-6.678154022665694e-06,0.0,0.0003068608930334,0.0,0.0,50.08653259277344,0.0,0.0,0.0,0.427025705575943,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0949938222765922,-2198.373046875,304.1494140625,0.6749705672264099,0.1528014242649078,0.1396929174661636,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616113252937,-344.84039306640625,296.8519897460937,0.4422232806682586,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283720672130584,-3447.59228515625,304.1524353027344,0.8508779406547546,0.3110007643699646,0.2190222144126892,293.2066955566406,297.1499938964844,293.1499938964844,0.2966054379940033,-5741.01171875,304.1495056152344,0.913092851638794,0.3833894431591034,0.3648017048835754,293.2722473144531,297.1499938964844,293.1499938964844,0.0079262088984251,-2674.43310546875,300.4935607910156,0.4422232806682586,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.2923868894577026,0.801925003528595,0.801925003528595,1.0,1.0,-1.211906909942627,0.5167490243911743,0.6951579451560974,0.225053071975708,0.0,0.0,0.6155946254730225,71.93394470214844,85.0,7.975192070007324,-13671.8759765625,249.33200073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.587890625,18000.0,0.0,0.0,0.3033393323421478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630030870437622,0.6630098223686218,-6.727690561092459e-06,0.0,0.0003078508598264,0.0,0.0,51.01874542236328,0.0,0.0,0.0,0.4293519556522369,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0949938222765922,-2198.373046875,304.1494140625,0.6749705672264099,0.1528014242649078,0.1396929174661636,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616113252937,-344.84039306640625,296.8519897460937,0.4422232806682586,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283720672130584,-3447.59228515625,304.1524353027344,0.8508779406547546,0.3110007643699646,0.2190222144126892,293.2066955566406,297.1499938964844,293.1499938964844,0.2966054379940033,-5741.01171875,304.1495056152344,0.913092851638794,0.3833894431591034,0.3648017048835754,293.2722473144531,297.1499938964844,293.1499938964844,0.0079262088984251,-2674.43310546875,300.4935607910156,0.4422232806682586,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.2923868894577026,0.801925003528595,0.801925003528595,1.0,1.0,-1.211906909942627,0.5167490243911743,0.6951579451560974,0.225053071975708,0.0,0.0,0.6155946254730225,71.93394470214844,85.0,7.975192070007324,-13671.8759765625,249.33200073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.587890625,18000.0,0.0,0.0,0.3033393323421478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630030870437622,0.6630098223686218,-6.727690561092459e-06,0.0,0.0003078508598264,0.0,0.0,51.01874542236328,0.0,0.0,0.0,0.4293519556522369,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950449258089065,-2199.2431640625,304.1495056152344,0.6677857041358948,0.1527511775493621,0.139794111251831,293.1852111816406,297.1499938964844,293.1499938964844,0.0043736523948609,-345.6972045898437,296.85272216796875,0.435643196105957,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277289479970932,-3439.775146484375,304.1526794433594,0.8419196009635925,0.3102174699306488,0.2185948342084884,293.2057800292969,297.1499938964844,293.1499938964844,0.2955125570297241,-5723.50439453125,304.1514587402344,0.9019463062286376,0.3821396827697754,0.363757312297821,293.2728881835937,297.1499938964844,293.1499938964844,0.0079009775072336,-2669.218017578125,300.4505615234375,0.435643196105957,0.050000000745058,0.2371913790702819,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968319654464721,0.8015123009681702,0.8015123009681702,1.0,1.0,-1.2113356590270996,0.5164831876754761,0.6948524713516235,0.2247686237096786,0.0,0.0,0.6176823377609253,75.86740112304688,73.0,6.762106895446777,-13656.17578125,257.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.556640625,18000.0,0.0,0.0,0.3044783771038055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678482890129089,0.6678550839424133,-6.769101219106233e-06,0.0,0.0003090068348683,0.0,0.0,51.79872131347656,0.0,0.0,0.0,0.4312761127948761,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.0950449258089065,-2199.2431640625,304.1495056152344,0.6677857041358948,0.1527511775493621,0.139794111251831,293.1852111816406,297.1499938964844,293.1499938964844,0.0043736523948609,-345.6972045898437,296.85272216796875,0.435643196105957,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277289479970932,-3439.775146484375,304.1526794433594,0.8419196009635925,0.3102174699306488,0.2185948342084884,293.2057800292969,297.1499938964844,293.1499938964844,0.2955125570297241,-5723.50439453125,304.1514587402344,0.9019463062286376,0.3821396827697754,0.363757312297821,293.2728881835937,297.1499938964844,293.1499938964844,0.0079009775072336,-2669.218017578125,300.4505615234375,0.435643196105957,0.050000000745058,0.2371913790702819,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968319654464721,0.8015123009681702,0.8015123009681702,1.0,1.0,-1.2113356590270996,0.5164831876754761,0.6948524713516235,0.2247686237096786,0.0,0.0,0.6176823377609253,75.86740112304688,73.0,6.762106895446777,-13656.17578125,257.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.556640625,18000.0,0.0,0.0,0.3044783771038055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678482890129089,0.6678550839424133,-6.769101219106233e-06,0.0,0.0003090068348683,0.0,0.0,51.79872131347656,0.0,0.0,0.0,0.4312761127948761,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949626415967941,-2197.57666015625,304.1498107910156,0.668618381023407,0.1527439653873443,0.1397532522678375,293.181396484375,297.1499938964844,293.1499938964844,0.0043695797212421,-345.3114624023437,296.8545837402344,0.4364365637302398,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268876731395721,-3429.495361328125,304.1531982421875,0.8422699570655823,0.3094488382339477,0.2180395722389221,293.2044982910156,297.1499938964844,293.1499938964844,0.2942573428153991,-5703.607421875,304.153076171875,0.9021766185760498,0.3809828460216522,0.3626258373260498,293.2732849121094,297.1499938964844,293.1499938964844,0.007840571925044,-2654.4052734375,300.4086303710937,0.4364365637302398,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.295511394739151,0.8010995984077454,0.8010995984077454,1.0,1.0,-1.2091264724731443,0.5154821872711182,0.6936442852020264,0.2240844517946243,0.0,0.0,0.61887127161026,75.3319091796875,61.0,9.530961990356444,-13632.5576171875,255.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.3056575655937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712532639503479,0.6712600588798523,-6.800240953452885e-06,0.0,0.0003102035843767,0.0,0.0,52.36347198486328,0.0,0.0,0.0,0.4326401352882385,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949626415967941,-2197.57666015625,304.1498107910156,0.668618381023407,0.1527439653873443,0.1397532522678375,293.181396484375,297.1499938964844,293.1499938964844,0.0043695797212421,-345.3114624023437,296.8545837402344,0.4364365637302398,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268876731395721,-3429.495361328125,304.1531982421875,0.8422699570655823,0.3094488382339477,0.2180395722389221,293.2044982910156,297.1499938964844,293.1499938964844,0.2942573428153991,-5703.607421875,304.153076171875,0.9021766185760498,0.3809828460216522,0.3626258373260498,293.2732849121094,297.1499938964844,293.1499938964844,0.007840571925044,-2654.4052734375,300.4086303710937,0.4364365637302398,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.295511394739151,0.8010995984077454,0.8010995984077454,1.0,1.0,-1.2091264724731443,0.5154821872711182,0.6936442852020264,0.2240844517946243,0.0,0.0,0.61887127161026,75.3319091796875,61.0,9.530961990356444,-13632.5576171875,255.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.3056575655937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712532639503479,0.6712600588798523,-6.800240953452885e-06,0.0,0.0003102035843767,0.0,0.0,52.36347198486328,0.0,0.0,0.0,0.4326401352882385,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948887318372726,-2196.111572265625,304.1499938964844,0.671541154384613,0.1527730077505111,0.1397082060575485,293.1796569824219,297.1499938964844,293.1499938964844,0.0043623079545795,-344.7049865722656,296.8564758300781,0.4391027390956878,0.050000000745058,0.0499185062944889,293.1808166503906,297.1499938964844,293.1499938964844,0.2264007031917572,-3423.529541015625,304.15350341796875,0.8453123569488525,0.3090827465057373,0.2177329957485199,293.2037353515625,297.1499938964844,293.1499938964844,0.2935654819011688,-5692.6875,304.1537475585937,0.9056918025016784,0.3804428577423095,0.362041562795639,293.2733459472656,297.1499938964844,293.1499938964844,0.0077994833700358,-2643.909423828125,300.388427734375,0.4391027390956878,0.050000000745058,0.2367919087409973,291.1429443359375,291.1499938964844,262.0325012207031,260.3730163574219,279.9611511230469,293.2733459472656,291.1439208984375,1.0,0.2933355569839477,0.800893247127533,0.800893247127533,1.0,1.0,-1.2075592279434204,0.5147755146026611,0.6927837133407593,0.2236254513263702,0.0,0.0,0.618880033493042,73.67691040039062,61.0,11.349438667297363,-13616.4345703125,251.29754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,308.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.3062118291854858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719416975975037,0.6719484925270081,-6.808797024859814e-06,0.0,0.0003107660741079,0.0,0.0,52.49185562133789,0.0,0.0,0.0,0.4329334497451782,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948071852326393,-2194.5029296875,304.150146484375,0.6758779287338257,0.1528226435184478,0.1396568864583969,293.177978515625,297.1499938964844,293.1499938964844,0.0043525788933038,-343.9098205566406,296.8585510253906,0.4431078433990478,0.050000000745058,0.0498274229466915,293.1806335449219,297.1499938964844,293.1499938964844,0.2258934080600738,-3417.318603515625,304.1537780761719,0.8499711751937866,0.3087284564971924,0.2174151092767715,293.2029113769531,297.1499938964844,293.1499938964844,0.2928584814071655,-5681.56396484375,304.15435791015625,0.9113271236419678,0.3799267709255218,0.3614537119865417,293.2733154296875,297.1499938964844,293.1499938964844,0.0077535663731396,-2632.03955078125,300.3685913085937,0.4431078433990478,0.050000000745058,0.2363598346710205,291.1478576660156,291.1499938964844,262.04119873046875,260.3795166015625,279.9659729003906,293.2733459472656,291.1488342285156,1.0,0.2903481721878052,0.8006926774978638,0.8006926774978638,1.0,1.0,-1.2057826519012451,0.5139757394790649,0.6918069124221802,0.2231156826019287,0.0,0.0,0.618530809879303,71.34369659423828,49.0,12.523066520690918,-13597.6533203125,245.8474578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,308.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.3067169487476349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671852707862854,0.6718595027923584,-6.811251751059899e-06,0.0,0.0003112787089776,0.0,0.0,52.49693298339844,0.0,0.0,0.0,0.4329259395599365,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946378037333488,-2191.177001953125,304.1503601074219,0.6886170506477356,0.1529760360717773,0.1395477950572967,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277577497065,-341.91387939453125,296.86297607421875,0.4552896320819855,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248476296663284,-3404.53369140625,304.1542663574219,0.8640686869621277,0.3080499172210693,0.2167569100856781,293.2010498046875,297.1499938964844,293.1499938964844,0.2914345264434814,-5659.2568359375,304.1552734375,0.929053783416748,0.3789593279361725,0.3602806329727173,293.27301025390625,297.1499938964844,293.1499938964844,0.0076517714187502,-2605.407470703125,300.3296813964844,0.4552896320819855,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.282410591840744,0.8002915382385254,0.8002915382385254,1.0,1.0,-1.201780080795288,0.5121751427650452,0.6896049380302429,0.2219880819320678,0.0,0.0,0.6168482899665833,65.13623809814453,37.0,13.326308250427246,-13554.2763671875,231.680892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075175285339355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695302128791809,0.6695370078086853,-6.798455615353305e-06,0.0,0.0003120912006124,0.0,0.0,52.16202926635742,0.0,0.0,0.0,0.4320655763149261,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946378037333488,-2191.177001953125,304.1503601074219,0.6886170506477356,0.1529760360717773,0.1395477950572967,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277577497065,-341.91387939453125,296.86297607421875,0.4552896320819855,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248476296663284,-3404.53369140625,304.1542663574219,0.8640686869621277,0.3080499172210693,0.2167569100856781,293.2010498046875,297.1499938964844,293.1499938964844,0.2914345264434814,-5659.2568359375,304.1552734375,0.929053783416748,0.3789593279361725,0.3602806329727173,293.27301025390625,297.1499938964844,293.1499938964844,0.0076517714187502,-2605.407470703125,300.3296813964844,0.4552896320819855,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.282410591840744,0.8002915382385254,0.8002915382385254,1.0,1.0,-1.201780080795288,0.5121751427650452,0.6896049380302429,0.2219880819320678,0.0,0.0,0.6168482899665833,65.13623809814453,37.0,13.326308250427246,-13554.2763671875,231.680892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075175285339355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695302128791809,0.6695370078086853,-6.798455615353305e-06,0.0,0.0003120912006124,0.0,0.0,52.16202926635742,0.0,0.0,0.0,0.4320655763149261,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944763720035553,-2188.02294921875,304.1505126953125,0.7069604992866516,0.1531896740198135,0.1394416540861129,293.1720886230469,297.1499938964844,293.1499938964844,0.004298061132431,-339.55859375,296.86724853515625,0.4725362956523895,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237906903028488,-3391.643310546875,304.15460205078125,0.8852615356445312,0.307402491569519,0.216079756617546,293.1990966796875,297.1499938964844,293.1499938964844,0.2900350987911224,-5637.4443359375,304.1558532714844,0.9546020030975342,0.378066748380661,0.3591242134571075,293.2723693847656,297.1499938964844,293.1499938964844,0.0075419493950903,-2576.34814453125,300.29156494140625,0.4725362956523895,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723815739154815,0.7998904585838318,0.7998904585838318,1.0,1.0,-1.1973820924758911,0.5101970434188843,0.6871850490570068,0.2207688987255096,0.0,0.0,0.6140024065971375,57.469703674316406,25.0,12.4379243850708,-13504.9853515625,214.49676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079592287540436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646067500114441,0.6646135449409485,-6.763972123735584e-06,0.0,0.0003125394578091,0.0,0.0,51.41212463378906,0.0,0.0,0.0,0.4301808476448059,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944763720035553,-2188.02294921875,304.1505126953125,0.7069604992866516,0.1531896740198135,0.1394416540861129,293.1720886230469,297.1499938964844,293.1499938964844,0.004298061132431,-339.55859375,296.86724853515625,0.4725362956523895,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237906903028488,-3391.643310546875,304.15460205078125,0.8852615356445312,0.307402491569519,0.216079756617546,293.1990966796875,297.1499938964844,293.1499938964844,0.2900350987911224,-5637.4443359375,304.1558532714844,0.9546020030975342,0.378066748380661,0.3591242134571075,293.2723693847656,297.1499938964844,293.1499938964844,0.0075419493950903,-2576.34814453125,300.29156494140625,0.4725362956523895,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723815739154815,0.7998904585838318,0.7998904585838318,1.0,1.0,-1.1973820924758911,0.5101970434188843,0.6871850490570068,0.2207688987255096,0.0,0.0,0.6140024065971375,57.469703674316406,25.0,12.4379243850708,-13504.9853515625,214.49676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079592287540436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646067500114441,0.6646135449409485,-6.763972123735584e-06,0.0,0.0003125394578091,0.0,0.0,51.41212463378906,0.0,0.0,0.0,0.4301808476448059,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943364053964614,-2185.302978515625,304.15057373046875,0.7299619913101196,0.1534502804279327,0.1393458992242813,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655239813029,-337.0074768066406,296.87078857421875,0.4900339841842651,0.050000000745058,0.0489477440714836,293.178955078125,297.1499938964844,293.1499938964844,0.2227547317743301,-3379.04541015625,304.15478515625,0.9159861207008362,0.3067814409732818,0.2153948992490768,293.19708251953125,297.1499938964844,293.1499938964844,0.2886916100978851,-5616.59814453125,304.1561279296875,0.9849207401275636,0.3772315979003906,0.3579893112182617,293.271484375,297.1499938964844,293.1499938964844,0.0074286693707108,-2546.136962890625,300.25390625,0.4900339841842651,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.2607047855854034,0.7995271682739258,0.7995271682739258,1.0,1.0,-1.192761778831482,0.508122444152832,0.6846393346786499,0.2195066809654235,0.0,0.0,0.6102739572525024,48.87636947631836,25.0,10.299324989318848,-13451.826171875,195.4817657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.3079798817634582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576043963432312,0.657611072063446,-6.711938112857752e-06,0.0,0.0003125604125671,0.0,0.0,50.339088439941406,0.0,0.0,0.0,0.4274819493293762,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943364053964614,-2185.302978515625,304.15057373046875,0.7299619913101196,0.1534502804279327,0.1393458992242813,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655239813029,-337.0074768066406,296.87078857421875,0.4900339841842651,0.050000000745058,0.0489477440714836,293.178955078125,297.1499938964844,293.1499938964844,0.2227547317743301,-3379.04541015625,304.15478515625,0.9159861207008362,0.3067814409732818,0.2153948992490768,293.19708251953125,297.1499938964844,293.1499938964844,0.2886916100978851,-5616.59814453125,304.1561279296875,0.9849207401275636,0.3772315979003906,0.3579893112182617,293.271484375,297.1499938964844,293.1499938964844,0.0074286693707108,-2546.136962890625,300.25390625,0.4900339841842651,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.2607047855854034,0.7995271682739258,0.7995271682739258,1.0,1.0,-1.192761778831482,0.508122444152832,0.6846393346786499,0.2195066809654235,0.0,0.0,0.6102739572525024,48.87636947631836,25.0,10.299324989318848,-13451.826171875,195.4817657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.3079798817634582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576043963432312,0.657611072063446,-6.711938112857752e-06,0.0,0.0003125604125671,0.0,0.0,50.339088439941406,0.0,0.0,0.0,0.4274819493293762,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.094314657151699,-2184.826416015625,304.1504211425781,0.7481778264045715,0.1537321209907531,0.1393847465515136,293.16729736328125,297.1499938964844,293.1499938964844,0.004244283773005,-335.3221435546875,296.8736267089844,0.5031936764717102,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218489497900009,-3368.0751953125,304.1546936035156,0.9432777762413024,0.3061626553535461,0.214801013469696,293.1929626464844,297.1499938964844,293.1499938964844,0.2819621860980987,-5508.87744140625,304.1664123535156,0.9990000128746032,0.3768497705459595,0.3509970307350158,293.2704467773437,297.1499938964844,293.1499938964844,0.0073402826674282,-2522.56103515625,300.2165832519531,0.5031936764717102,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520458698272705,0.7991638779640198,0.7991638779640198,1.0,1.0,-1.1821836233139038,0.503372848033905,0.6788107752799988,0.216831088066101,0.0,0.0,0.6059011220932007,43.1143913269043,25.0,13.982443809509276,-13359.78515625,180.47146606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.30078125,18000.0,0.0,0.0,0.3075447678565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492288112640381,0.6492354869842529,-6.648168437095592e-06,0.0,0.0003121188492514,0.0,0.0,49.06452178955078,0.0,0.0,0.0,0.4242469668388366,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.094314657151699,-2184.826416015625,304.1504211425781,0.7481778264045715,0.1537321209907531,0.1393847465515136,293.16729736328125,297.1499938964844,293.1499938964844,0.004244283773005,-335.3221435546875,296.8736267089844,0.5031936764717102,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218489497900009,-3368.0751953125,304.1546936035156,0.9432777762413024,0.3061626553535461,0.214801013469696,293.1929626464844,297.1499938964844,293.1499938964844,0.2819621860980987,-5508.87744140625,304.1664123535156,0.9990000128746032,0.3768497705459595,0.3509970307350158,293.2704467773437,297.1499938964844,293.1499938964844,0.0073402826674282,-2522.56103515625,300.2165832519531,0.5031936764717102,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520458698272705,0.7991638779640198,0.7991638779640198,1.0,1.0,-1.1821836233139038,0.503372848033905,0.6788107752799988,0.216831088066101,0.0,0.0,0.6059011220932007,43.1143913269043,25.0,13.982443809509276,-13359.78515625,180.47146606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.30078125,18000.0,0.0,0.0,0.3075447678565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492288112640381,0.6492354869842529,-6.648168437095592e-06,0.0,0.0003121188492514,0.0,0.0,49.06452178955078,0.0,0.0,0.0,0.4242469668388366,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942354053258895,-2183.102783203125,304.1504821777344,0.7545025944709778,0.1538624167442321,0.1394477188587188,293.1662902832031,297.1499938964844,293.1499938964844,0.0042365184053778,-334.5358581542969,296.8817138671875,0.507722795009613,0.050000000745058,0.0486610010266304,293.17822265625,297.1499938964844,293.1499938964844,0.2211855947971344,-3359.79296875,304.1550598144531,0.951917290687561,0.30583655834198,0.2145339995622635,293.1829833984375,297.1499938964844,293.1499938964844,0.2731441259384155,-5367.53076171875,304.17938232421875,0.9990000128746032,0.3782619833946228,0.3420795798301697,293.26983642578125,297.1499938964844,293.1499938964844,0.0073009473271667,-2510.95654296875,300.201904296875,0.507722795009613,0.050000000745058,0.2308268398046493,291.1949157714844,291.1499938964844,262.07440185546875,260.399658203125,279.9984130859375,293.2698974609375,291.1991271972656,1.0,0.2482973933219909,0.7989822030067444,0.7989822030067444,1.0,1.0,-1.1707838773727417,0.4983003139495849,0.672483503818512,0.2139286994934082,0.0,0.0,0.6014856100082397,41.302825927734375,25.0,33.20642852783203,-13269.1806640625,173.34071350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653137207031,308.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.837890625,18000.0,0.0,0.0,0.307036817073822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431776881217957,0.6431843042373657,-6.607810973946471e-06,0.0,0.0003116033331025,0.0,0.0,48.18920135498047,0.0,0.0,0.0,0.4219049215316772,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.094124287366867,-2180.739013671875,304.1506042480469,0.7605127096176147,0.1539781242609024,0.1395031809806823,293.1654357910156,297.1499938964844,293.1499938964844,0.0042270524427294,-333.5864562988281,296.89215087890625,0.5120627880096436,0.050000000745058,0.0486035011708736,293.1781616210937,297.1499938964844,293.1499938964844,0.2204484194517135,-3350.569580078125,304.1554870605469,0.9596399068832396,0.3054885566234588,0.2142570316791534,293.1683654785156,297.1499938964844,293.1499938964844,0.2649833559989929,-5236.85986328125,304.1888122558594,0.9990000128746032,0.3807122409343719,0.3340087234973907,293.2691345214844,297.1499938964844,293.1499938964844,0.0072612636722624,-2498.99072265625,300.18902587890625,0.5120627880096436,0.050000000745058,0.2305540740489959,291.2144470214844,291.1499938964844,262.072265625,260.3969421386719,280.0023498535156,293.26922607421875,291.2179870605469,1.0,0.2449127733707428,0.7988497614860535,0.7988497614860535,1.0,1.0,-1.1604331731796265,0.4937044978141784,0.666728675365448,0.2113024890422821,0.0,0.0,0.5952118039131165,39.70082473754883,28.0,40.35889434814453,-13164.3291015625,167.05648803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,308.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18170.5859375,18000.0,0.0,0.0,0.3062672615051269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633074939250946,0.6330814361572266,-6.5430258473497815e-06,0.0,0.000310822360916,0.0,0.0,46.76396560668945,0.0,0.0,0.0,0.4181366860866546,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0940792262554168,-2179.666259765625,304.15045166015625,0.7694586515426636,0.1541886031627655,0.1396235078573227,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139636352658,-332.3899841308594,296.9010925292969,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193642556667328,-3337.277587890625,304.1554260253906,0.9699602723121644,0.3047492206096649,0.213694766163826,293.13482666015625,297.1499938964844,293.1499938964844,0.2535735368728637,-5055.63037109375,304.1944885253906,0.9990000128746032,0.387042373418808,0.3227494060993194,293.2674255371094,297.1499938964844,293.1499938964844,0.0071985521353781,-2481.300537109375,300.15838623046875,0.51854008436203,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,293.2675476074219,291.23358154296875,1.0,0.2403165251016616,0.7985849380493164,0.7985849380493164,1.0,1.0,-1.1458474397659302,0.4872408807277679,0.6586065292358398,0.2075775414705276,0.0,0.0,0.5825032591819763,37.52370071411133,46.0,21.14498710632324,-12972.802734375,158.52561950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.23828125,18000.0,0.0,0.0,0.3038965165615082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080498099327087,0.6080561876296997,-6.3658740145911e-06,0.0,0.0003084163181483,0.0,0.0,43.25294876098633,0.0,0.0,0.0,0.4088494777679443,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0940792262554168,-2179.666259765625,304.15045166015625,0.7694586515426636,0.1541886031627655,0.1396235078573227,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139636352658,-332.3899841308594,296.9010925292969,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193642556667328,-3337.277587890625,304.1554260253906,0.9699602723121644,0.3047492206096649,0.213694766163826,293.13482666015625,297.1499938964844,293.1499938964844,0.2535735368728637,-5055.63037109375,304.1944885253906,0.9990000128746032,0.387042373418808,0.3227494060993194,293.2674255371094,297.1499938964844,293.1499938964844,0.0071985521353781,-2481.300537109375,300.15838623046875,0.51854008436203,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,293.2675476074219,291.23358154296875,1.0,0.2403165251016616,0.7985849380493164,0.7985849380493164,1.0,1.0,-1.1458474397659302,0.4872408807277679,0.6586065292358398,0.2075775414705276,0.0,0.0,0.5825032591819763,37.52370071411133,46.0,21.14498710632324,-12972.802734375,158.52561950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.23828125,18000.0,0.0,0.0,0.3038965165615082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080498099327087,0.6080561876296997,-6.3658740145911e-06,0.0,0.0003084163181483,0.0,0.0,43.25294876098633,0.0,0.0,0.0,0.4088494777679443,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944250896573066,-2186.533203125,304.14971923828125,0.7641758918762207,0.1543455570936203,0.1398277729749679,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177042923867,-332.9527587890625,296.88751220703125,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190987020730972,-3334.668212890625,304.15399169921875,0.9620293974876404,0.3039335906505584,0.2131796926259994,293.1155090332031,297.1499938964844,293.1499938964844,0.2600210309028625,-5166.65869140625,304.1681213378906,0.9990000128746032,0.3914093375205993,0.3299577832221985,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747857145965,-2477.676513671875,300.1165771484375,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439386546611786,0.7983201146125793,0.7983201146125793,1.0,1.0,-1.1544562578201294,0.4910701811313629,0.6633860468864441,0.2095579952001571,0.0,0.0,0.5747020244598389,38.895320892333984,64.0,-33.33864974975586,-12953.6103515625,163.70977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.9921875,18000.0,0.0,0.0,0.3007797002792358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587730348110199,0.5877365469932556,-6.204702003742568e-06,0.0,0.0003052531683351,0.0,0.0,40.43013381958008,0.0,0.0,0.0,0.4012416005134582,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944250896573066,-2186.533203125,304.14971923828125,0.7641758918762207,0.1543455570936203,0.1398277729749679,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177042923867,-332.9527587890625,296.88751220703125,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190987020730972,-3334.668212890625,304.15399169921875,0.9620293974876404,0.3039335906505584,0.2131796926259994,293.1155090332031,297.1499938964844,293.1499938964844,0.2600210309028625,-5166.65869140625,304.1681213378906,0.9990000128746032,0.3914093375205993,0.3299577832221985,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747857145965,-2477.676513671875,300.1165771484375,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439386546611786,0.7983201146125793,0.7983201146125793,1.0,1.0,-1.1544562578201294,0.4910701811313629,0.6633860468864441,0.2095579952001571,0.0,0.0,0.5747020244598389,38.895320892333984,64.0,-33.33864974975586,-12953.6103515625,163.70977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.9921875,18000.0,0.0,0.0,0.3007797002792358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587730348110199,0.5877365469932556,-6.204702003742568e-06,0.0,0.0003052531683351,0.0,0.0,40.43013381958008,0.0,0.0,0.0,0.4012416005134582,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0951865464448928,-2201.853271484375,304.1485290527344,0.7478910088539124,0.154425099492073,0.1400772184133529,293.16259765625,297.1499938964844,293.1499938964844,0.0042414665222167,-335.59130859375,296.8467102050781,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197590172290802,-3344.033935546875,304.1515808105469,0.9375184178352356,0.3030303120613098,0.2126907855272293,293.1318664550781,297.1499938964844,293.1499938964844,0.2829083800315857,-5540.29541015625,304.1236572265625,0.9990000128746032,0.3890441358089447,0.3531655371189117,293.2648010253906,297.1499938964844,293.1499938964844,0.0071886666119098,-2488.388916015625,300.0577697753906,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540488541126251,0.7980568408966064,0.7980568408966064,1.0,1.0,-1.1831700801849363,0.5038067102432251,0.6793633699417114,0.2166307270526886,0.0,0.0,0.5794667601585388,43.52838516235352,67.0,-83.82563781738281,-13164.521484375,181.6161956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.08203125,18000.0,0.0,0.0,0.2979913353919983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876021385192871,0.5876083374023438,-6.161743840493728e-06,0.0,0.0003024233155883,0.0,0.0,40.18928909301758,0.0,0.0,0.0,0.400799423456192,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0951865464448928,-2201.853271484375,304.1485290527344,0.7478910088539124,0.154425099492073,0.1400772184133529,293.16259765625,297.1499938964844,293.1499938964844,0.0042414665222167,-335.59130859375,296.8467102050781,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197590172290802,-3344.033935546875,304.1515808105469,0.9375184178352356,0.3030303120613098,0.2126907855272293,293.1318664550781,297.1499938964844,293.1499938964844,0.2829083800315857,-5540.29541015625,304.1236572265625,0.9990000128746032,0.3890441358089447,0.3531655371189117,293.2648010253906,297.1499938964844,293.1499938964844,0.0071886666119098,-2488.388916015625,300.0577697753906,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540488541126251,0.7980568408966064,0.7980568408966064,1.0,1.0,-1.1831700801849363,0.5038067102432251,0.6793633699417114,0.2166307270526886,0.0,0.0,0.5794667601585388,43.52838516235352,67.0,-83.82563781738281,-13164.521484375,181.6161956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.08203125,18000.0,0.0,0.0,0.2979913353919983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876021385192871,0.5876083374023438,-6.161743840493728e-06,0.0,0.0003024233155883,0.0,0.0,40.18928909301758,0.0,0.0,0.0,0.400799423456192,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958522856235504,-2215.128662109375,304.14794921875,0.7308180332183838,0.1544624418020248,0.140318363904953,293.1621398925781,297.1499938964844,293.1499938964844,0.0042724483646452,-338.6293640136719,296.81011962890625,0.4895171225070953,0.050000000745058,0.0489573366940021,293.1806640625,297.1499938964844,293.1499938964844,0.2202014476060867,-3350.32470703125,304.150390625,0.9097554087638856,0.3020710349082947,0.2121877968311309,293.1721496582031,297.1499938964844,293.1499938964844,0.2948130667209625,-5725.20556640625,304.114990234375,0.9881874322891236,0.381328135728836,0.3634284138679504,293.26531982421875,297.1499938964844,293.1499938964844,0.0072064357809722,-2499.2431640625,299.9974975585937,0.4895171225070953,0.050000000745058,0.2322325408458709,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857849121094,1.0,0.2628442049026489,0.7977935075759888,0.7977935075759888,1.0,1.0,-1.1968169212341309,0.5096960067749023,0.6871209144592285,0.2204789519309997,0.0,0.0,0.5926015973091125,49.1809196472168,70.0,-56.70431137084961,-13379.61328125,197.40133666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.40234375,18000.0,0.0,0.0,0.2965744733810425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085333824157715,0.6085396409034729,-6.275631676544435e-06,0.0,0.000300985382637,0.0,0.0,42.80257034301758,0.0,0.0,0.0,0.4081372618675232,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958522856235504,-2215.128662109375,304.14794921875,0.7308180332183838,0.1544624418020248,0.140318363904953,293.1621398925781,297.1499938964844,293.1499938964844,0.0042724483646452,-338.6293640136719,296.81011962890625,0.4895171225070953,0.050000000745058,0.0489573366940021,293.1806640625,297.1499938964844,293.1499938964844,0.2202014476060867,-3350.32470703125,304.150390625,0.9097554087638856,0.3020710349082947,0.2121877968311309,293.1721496582031,297.1499938964844,293.1499938964844,0.2948130667209625,-5725.20556640625,304.114990234375,0.9881874322891236,0.381328135728836,0.3634284138679504,293.26531982421875,297.1499938964844,293.1499938964844,0.0072064357809722,-2499.2431640625,299.9974975585937,0.4895171225070953,0.050000000745058,0.2322325408458709,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857849121094,1.0,0.2628442049026489,0.7977935075759888,0.7977935075759888,1.0,1.0,-1.1968169212341309,0.5096960067749023,0.6871209144592285,0.2204789519309997,0.0,0.0,0.5926015973091125,49.1809196472168,70.0,-56.70431137084961,-13379.61328125,197.40133666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.40234375,18000.0,0.0,0.0,0.2965744733810425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085333824157715,0.6085396409034729,-6.275631676544435e-06,0.0,0.000300985382637,0.0,0.0,42.80257034301758,0.0,0.0,0.0,0.4081372618675232,4.0,0.0,1.0
