time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958761125802993,-2215.3642578125,304.1482849121094,0.7221643328666687,0.1544525474309921,0.140443667769432,293.1620788574219,297.1499938964844,293.1499938964844,0.0042820470407605,-339.227294921875,296.8129577636719,0.4829766452312469,0.050000000745058,0.0490828417241573,293.18133544921875,297.1499938964844,293.1499938964844,0.2196906507015228,-3343.826171875,304.1512451171875,0.8968927264213562,0.301552414894104,0.2119343429803848,293.1835327148437,297.1499938964844,293.1499938964844,0.2919275760650635,-5678.37548828125,304.12652587890625,0.974605917930603,0.3788069188594818,0.3605735599994659,293.26593017578125,297.1499938964844,293.1499938964844,0.007201740052551,-2497.74853515625,299.9785461425781,0.4829766452312469,0.050000000745058,0.2328278571367263,291.0950622558594,291.1499938964844,262.0061950683594,260.3327331542969,279.95928955078125,293.2658386230469,291.09844970703125,1.0,0.2665866613388061,0.7976619005203247,0.7976619005203247,1.0,1.0,-1.1939586400985718,0.5084939002990723,0.6854646801948547,0.2194979190826416,0.0,0.0,0.5955126285552979,52.311553955078125,70.0,-10.658696174621582,-13411.5556640625,202.8502655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.70703125,18000.0,0.0,0.0,0.2963036596775055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618503749370575,0.6185100674629211,-6.354739980451996e-06,0.0,0.000300710555166,0.0,0.0,44.22225189208984,0.0,0.0,0.0,0.411815881729126,4.0,0.0,1.0
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.095840685069561,-2214.45849609375,304.1486511230469,0.7147072553634644,0.1544147431850433,0.1405288726091385,293.16229248046875,297.1499938964844,293.1499938964844,0.0042870142497122,-339.441650390625,296.8182678222656,0.4771604239940643,0.050000000745058,0.0491964258253574,293.1821594238281,297.1499938964844,293.1499938964844,0.2190704494714737,-3335.973876953125,304.15216064453125,0.8863298296928406,0.3009950816631317,0.2116430699825287,293.1899719238281,297.1499938964844,293.1499938964844,0.2900496423244476,-5646.517578125,304.1341552734375,0.962413728237152,0.3771155774593353,0.3587187826633453,293.26666259765625,297.1499938964844,293.1499938964844,0.0071916608139872,-2494.5478515625,299.9609069824219,0.4771604239940643,0.050000000745058,0.2333666682243347,291.1092529296875,291.1499938964844,261.9971008300781,260.3241577148437,279.957763671875,293.2665710449219,291.1112670898437,1.0,0.2700350880622864,0.7973691821098328,0.7973691821098328,1.0,1.0,-1.1922674179077148,0.5077004432678223,0.6845669746398926,0.2190740257501602,0.0,0.0,0.5967745184898376,55.16392517089844,73.0,8.204394340515137,-13410.814453125,208.07635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,308.3416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.392578125,18000.0,0.0,0.0,0.2962080240249634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623420774936676,0.6234272122383118,-6.406225111277308e-06,0.0,0.0003006134938914,0.0,0.0,45.003055572509766,0.0,0.0,0.0,0.4138345122337341,4.0,0.0,1.0
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958612710237503,-2214.65625,304.1490478515625,0.7016317844390869,0.154310256242752,0.1406348347663879,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972322553396,-340.1151123046875,296.8168334960937,0.4661368727684021,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.2180719971656799,-3323.591796875,304.153076171875,0.8692575693130493,0.2998219430446625,0.2109892219305038,293.1956481933594,297.1499938964844,293.1499938964844,0.288008451461792,-5611.880859375,304.1426696777344,0.9415040612220764,0.3749377131462097,0.356536865234375,293.2681884765625,297.1499938964844,293.1499938964844,0.0071738939732313,-2490.273193359375,299.9192810058594,0.4661368727684021,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.2762133479118347,0.7967837452888489,0.7967837452888489,1.0,1.0,-1.1903889179229736,0.5067713260650635,0.6836175918579102,0.2186288982629776,0.0,0.0,0.6000986695289612,60.27605056762695,76.0,10.061408042907717,-13399.1083984375,217.8004302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.962890625,18000.0,0.0,0.0,0.2963614463806152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303799152374268,0.6303863525390625,-6.468158062489238e-06,0.0,0.0003007691702805,0.0,0.0,46.05911636352539,0.0,0.0,0.0,0.4166630804538727,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958612710237503,-2214.65625,304.1490478515625,0.7016317844390869,0.154310256242752,0.1406348347663879,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972322553396,-340.1151123046875,296.8168334960937,0.4661368727684021,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.2180719971656799,-3323.591796875,304.153076171875,0.8692575693130493,0.2998219430446625,0.2109892219305038,293.1956481933594,297.1499938964844,293.1499938964844,0.288008451461792,-5611.880859375,304.1426696777344,0.9415040612220764,0.3749377131462097,0.356536865234375,293.2681884765625,297.1499938964844,293.1499938964844,0.0071738939732313,-2490.273193359375,299.9192810058594,0.4661368727684021,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.2762133479118347,0.7967837452888489,0.7967837452888489,1.0,1.0,-1.1903889179229736,0.5067713260650635,0.6836175918579102,0.2186288982629776,0.0,0.0,0.6000986695289612,60.27605056762695,76.0,10.061408042907717,-13399.1083984375,217.8004302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.962890625,18000.0,0.0,0.0,0.2963614463806152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303799152374268,0.6303863525390625,-6.468158062489238e-06,0.0,0.0003007691702805,0.0,0.0,46.05911636352539,0.0,0.0,0.0,0.4166630804538727,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958796069025993,-2214.906005859375,304.1492919921875,0.6929126977920532,0.1542205065488815,0.1406933367252349,293.1644592285156,297.1499938964844,293.1499938964844,0.0043038516305387,-340.5743408203125,296.8122253417969,0.4575109779834747,0.050000000745058,0.0495450347661972,293.1854248046875,297.1499938964844,293.1499938964844,0.2172686010599136,-3313.70361328125,304.15362548828125,0.8582698702812195,0.2988342642784118,0.2104202955961227,293.1971740722656,297.1499938964844,293.1499938964844,0.2869549095630646,-5594.2177734375,304.1464538574219,0.9275029301643372,0.3737079799175262,0.3554262816905975,293.269287109375,297.1499938964844,293.1499938964844,0.007158032618463,-2486.606201171875,299.884765625,0.4575109779834747,0.050000000745058,0.2350203245878219,291.1232604980469,291.1499938964844,261.9635314941406,260.2925109863281,279.9511108398437,293.26922607421875,291.12371826171875,1.0,0.2806038856506347,0.7963154315948486,0.7963154315948486,1.0,1.0,-1.1894477605819702,0.5062708258628845,0.6831768751144409,0.2184341102838516,0.0,0.0,0.602605402469635,63.95461654663086,76.0,8.593588829040527,-13394.3955078125,224.9217987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681884765625,308.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.50390625,18000.0,0.0,0.0,0.2967652678489685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635822057723999,0.6358285546302795,-6.511482297355542e-06,0.0,0.000301179010421,0.0,0.0,46.8656120300293,0.0,0.0,0.0,0.4187671840190887,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958838760852813,-2214.96630859375,304.1493225097656,0.6909317374229431,0.1541980504989624,0.1407061517238617,293.1648254394531,297.1499938964844,293.1499938964844,0.0043052081018686,-340.6688232421875,296.8108215332031,0.4555638134479522,0.050000000745058,0.0495797619223594,293.1858215332031,297.1499938964844,293.1499938964844,0.2170622497797012,-3311.168701171875,304.1537170410156,0.8557911515235901,0.2985796928405761,0.2102715820074081,293.1973571777344,297.1499938964844,293.1499938964844,0.2867243587970733,-5590.39306640625,304.1471862792969,0.924328625202179,0.3734333515167236,0.3551878333091736,293.2695617675781,297.1499938964844,293.1499938964844,0.0071538067422807,-2485.6259765625,299.8760681152344,0.4555638134479522,0.050000000745058,0.2351850420236587,291.1241455078125,291.1499938964844,261.959716796875,260.2889404296875,279.9503173828125,293.2694702148437,291.12457275390625,1.0,0.2816400229930877,0.796198308467865,0.796198308467865,1.0,1.0,-1.1892378330230713,0.5061562061309814,0.6830815672874451,0.2183940261602401,0.0,0.0,0.6031871438026428,64.83148956298828,79.0,8.063047409057617,-13393.1171875,226.62271118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246337890625,308.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.26171875,18000.0,0.0,0.0,0.2968980073928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370813846588135,0.6370879411697388,-6.521614523080643e-06,0.0,0.0003013137320522,0.0,0.0,47.054046630859375,0.0,0.0,0.0,0.4192562699317932,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0959070175886154,-2215.323974609375,304.1495056152344,0.6819954514503479,0.1540860384702682,0.1407623142004013,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104439973831,-341.0391845703125,296.80181884765625,0.4469963908195495,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160033583641052,-3298.188720703125,304.1542358398437,0.8446509838104248,0.2972660362720489,0.2094916105270385,293.1976623535156,297.1499938964844,293.1499938964844,0.2856814265251159,-5573.31640625,304.1498107910156,0.9103158116340636,0.3721668124198913,0.3541206419467926,293.2707824707031,297.1499938964844,293.1499938964844,0.0071315988898277,-2480.486328125,299.832275390625,0.4469963908195495,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865051627159118,0.7958279848098755,0.7958279848098755,1.0,1.0,-1.188226580619812,0.5056192278862,0.6826073527336121,0.2182358801364898,0.0,0.0,0.605945885181427,69.00167083740234,67.0,5.467818260192871,-13387.9013671875,234.69888305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.841796875,18000.0,0.0,0.0,0.297715276479721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429681181907654,0.6429746747016907,-6.5688604991009925e-06,0.0,0.0003021431621164,0.0,0.0,47.94019317626953,0.0,0.0,0.0,0.4215465486049652,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0959070175886154,-2215.323974609375,304.1495056152344,0.6819954514503479,0.1540860384702682,0.1407623142004013,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104439973831,-341.0391845703125,296.80181884765625,0.4469963908195495,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160033583641052,-3298.188720703125,304.1542358398437,0.8446509838104248,0.2972660362720489,0.2094916105270385,293.1976623535156,297.1499938964844,293.1499938964844,0.2856814265251159,-5573.31640625,304.1498107910156,0.9103158116340636,0.3721668124198913,0.3541206419467926,293.2707824707031,297.1499938964844,293.1499938964844,0.0071315988898277,-2480.486328125,299.832275390625,0.4469963908195495,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865051627159118,0.7958279848098755,0.7958279848098755,1.0,1.0,-1.188226580619812,0.5056192278862,0.6826073527336121,0.2182358801364898,0.0,0.0,0.605945885181427,69.00167083740234,67.0,5.467818260192871,-13387.9013671875,234.69888305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.841796875,18000.0,0.0,0.0,0.297715276479721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429681181907654,0.6429746747016907,-6.5688604991009925e-06,0.0,0.0003021431621164,0.0,0.0,47.94019317626953,0.0,0.0,0.0,0.4215465486049652,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0957995951175689,-2213.213623046875,304.1498718261719,0.6822572350502014,0.1540108919143676,0.1406732499599456,293.1694030761719,297.1499938964844,293.1499938964844,0.0042985016480088,-340.0943298339844,296.7914733886719,0.4473827183246612,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147184312343597,-3282.38916015625,304.15496826171875,0.8438996076583862,0.2959140837192535,0.2085486501455307,293.1973876953125,297.1499938964844,293.1499938964844,0.2845233976840973,-5554.6748046875,304.1517944335937,0.9098302721977234,0.37101811170578,0.3530053794384002,293.2717590332031,297.1499938964844,293.1499938964844,0.0070791877806186,-2466.54248046875,299.7890625,0.4473827183246612,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.132568359375,1.0,0.2854613363742828,0.795457661151886,0.795457661151886,1.0,1.0,-1.1855956315994265,0.5043569803237915,0.6812386512756348,0.2176899015903473,0.0,0.0,0.6081216335296631,68.76739501953125,55.0,7.37749433517456,-13374.4423828125,233.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.80859375,18000.0,0.0,0.0,0.298699676990509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480661034584045,0.6480727195739746,-6.610855052713305e-06,0.0,0.0003031421802006,0.0,0.0,48.72194290161133,0.0,0.0,0.0,0.4235334992408752,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0957995951175689,-2213.213623046875,304.1498718261719,0.6822572350502014,0.1540108919143676,0.1406732499599456,293.1694030761719,297.1499938964844,293.1499938964844,0.0042985016480088,-340.0943298339844,296.7914733886719,0.4473827183246612,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147184312343597,-3282.38916015625,304.15496826171875,0.8438996076583862,0.2959140837192535,0.2085486501455307,293.1973876953125,297.1499938964844,293.1499938964844,0.2845233976840973,-5554.6748046875,304.1517944335937,0.9098302721977234,0.37101811170578,0.3530053794384002,293.2717590332031,297.1499938964844,293.1499938964844,0.0070791877806186,-2466.54248046875,299.7890625,0.4473827183246612,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.132568359375,1.0,0.2854613363742828,0.795457661151886,0.795457661151886,1.0,1.0,-1.1855956315994265,0.5043569803237915,0.6812386512756348,0.2176899015903473,0.0,0.0,0.6081216335296631,68.76739501953125,55.0,7.37749433517456,-13374.4423828125,233.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.80859375,18000.0,0.0,0.0,0.298699676990509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480661034584045,0.6480727195739746,-6.610855052713305e-06,0.0,0.0003031421802006,0.0,0.0,48.72194290161133,0.0,0.0,0.0,0.4235334992408752,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.09571073949337,-2211.48193359375,304.1500549316406,0.6852452158927917,0.1540034413337707,0.1406020373106002,293.1707763671875,297.1499938964844,293.1499938964844,0.0042868149466812,-339.1705017089844,296.7865295410156,0.450300395488739,0.050000000745058,0.0496786870062351,293.1906433105469,297.1499938964844,293.1499938964844,0.2139932513236999,-3273.44970703125,304.1553955078125,0.8466770648956299,0.2952368557453155,0.2080345153808593,293.1970520019531,297.1499938964844,293.1499938964844,0.2838803827762604,-5544.39501953125,304.15264892578125,0.9136316776275636,0.3704831898212433,0.3524319231510162,293.27215576171875,297.1499938964844,293.1499938964844,0.0070434608496725,-2456.6640625,299.7682189941406,0.450300395488739,0.050000000745058,0.2356542944908142,291.1355895996094,291.1499938964844,261.9110412597656,260.24346923828125,279.9398498535156,293.2720947265625,291.13641357421875,1.0,0.2833663523197174,0.7952724695205688,0.7952724695205688,1.0,1.0,-1.1838029623031616,0.5035147070884705,0.6802881956100464,0.2172950208187103,0.0,0.0,0.6087098121643066,67.2672119140625,55.0,9.1271333694458,-13363.1689453125,229.6262664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355224609375,308.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.86328125,18000.0,0.0,0.0,0.2992067635059356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498236060142517,0.6498302221298218,-6.62698084852309e-06,0.0,0.0003036568523384,0.0,0.0,49.002906799316406,0.0,0.0,0.0,0.424232929944992,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.095611959695816,-2209.5625,304.15020751953125,0.6898213028907776,0.1540147811174392,0.1405228972434997,293.1722106933594,297.1499938964844,293.1499938964844,0.0042723403312265,-338.031005859375,296.78143310546875,0.4548009037971496,0.050000000745058,0.0495936721563339,293.19146728515625,297.1499938964844,293.1499938964844,0.2132354825735092,-3264.10693359375,304.1557922363281,0.8512243628501892,0.2945595383644104,0.2075004428625106,293.1966247558594,297.1499938964844,293.1499938964844,0.2832181453704834,-5533.85107421875,304.1533508300781,0.919805645942688,0.3699710071086883,0.3518542349338531,293.2724304199219,297.1499938964844,293.1499938964844,0.0070033920928835,-2445.46044921875,299.7476806640625,0.4548009037971496,0.050000000745058,0.2352510243654251,291.13970947265625,291.1499938964844,261.9010925292969,260.2342224121094,279.9380187988281,293.2723999023437,291.1405944824219,1.0,0.2804273962974548,0.7950904965400696,0.7950904965400696,1.0,1.0,-1.181787610054016,0.5025748610496521,0.6792126893997192,0.2168424427509308,0.0,0.0,0.6089828014373779,65.08759307861328,43.0,10.42284107208252,-13349.056640625,224.53282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,308.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.359375,18000.0,0.0,0.0,0.2996978461742401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509267687797546,0.6509333848953247,-6.638294053118443e-06,0.0,0.0003041552263312,0.0,0.0,49.1867790222168,0.0,0.0,0.0,0.4246850609779358,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0953997820615768,-2205.452880859375,304.1504821777344,0.7035108208656311,0.1540873199701309,0.1403530687093734,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370222508907,-335.26220703125,296.7704467773437,0.4682825207710266,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116516530513763,-3244.5810546875,304.156494140625,0.8656390905380249,0.2932054400444031,0.2063869386911392,293.195556640625,297.1499938964844,293.1499938964844,0.2818645536899566,-5512.4091796875,304.15447998046875,0.9390092492103576,0.3690071702003479,0.3506969213485718,293.2727966308594,297.1499938964844,293.1499938964844,0.0069139553233981,-2420.1572265625,299.707275390625,0.4682825207710266,0.050000000745058,0.2341518998146057,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342346191406,293.27276611328125,291.1493835449219,1.0,0.2724768221378326,0.7947264313697815,0.7947264313697815,1.0,1.0,-1.1772609949111938,0.5004802346229553,0.6767807602882385,0.2158006280660629,0.0,0.0,0.6086060404777527,59.15925216674805,31.0,11.90381145477295,-13314.369140625,211.0843963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.3005634546279907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512274146080017,0.6512340307235718,-6.645999292231863e-06,0.0,0.0003050336963497,0.0,0.0,49.26424407958984,0.0,0.0,0.0,0.4248510003089905,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0953997820615768,-2205.452880859375,304.1504821777344,0.7035108208656311,0.1540873199701309,0.1403530687093734,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370222508907,-335.26220703125,296.7704467773437,0.4682825207710266,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116516530513763,-3244.5810546875,304.156494140625,0.8656390905380249,0.2932054400444031,0.2063869386911392,293.195556640625,297.1499938964844,293.1499938964844,0.2818645536899566,-5512.4091796875,304.15447998046875,0.9390092492103576,0.3690071702003479,0.3506969213485718,293.2727966308594,297.1499938964844,293.1499938964844,0.0069139553233981,-2420.1572265625,299.707275390625,0.4682825207710266,0.050000000745058,0.2341518998146057,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342346191406,293.27276611328125,291.1493835449219,1.0,0.2724768221378326,0.7947264313697815,0.7947264313697815,1.0,1.0,-1.1772609949111938,0.5004802346229553,0.6767807602882385,0.2158006280660629,0.0,0.0,0.6086060404777527,59.15925216674805,31.0,11.90381145477295,-13314.369140625,211.0843963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.3005634546279907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512274146080017,0.6512340307235718,-6.645999292231863e-06,0.0,0.0003050336963497,0.0,0.0,49.26424407958984,0.0,0.0,0.0,0.4248510003089905,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951847657561302,-2201.302001953125,304.15069580078125,0.7225090265274048,0.1542159765958786,0.1401809006929397,293.1782531738281,297.1499938964844,293.1499938964844,0.0041957395151257,-332.0386047363281,296.7582702636719,0.4835522174835205,0.050000000745058,0.0490717403590679,293.1942749023437,297.1499938964844,293.1499938964844,0.2100131213665008,-3224.388427734375,304.15704345703125,0.8880894184112549,0.2918532490730285,0.2052312642335891,293.1942749023437,297.1499938964844,293.1499938964844,0.2805069088935852,-5491.01611328125,304.1552429199219,0.9659058451652528,0.3681135177612304,0.3495500683784485,293.2728271484375,297.1499938964844,293.1499938964844,0.0068167313002049,-2392.337158203125,299.6676330566406,0.4835522174835205,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623132765293121,0.7943624258041382,0.7943624258041382,1.0,1.0,-1.1722898483276367,0.4981987476348877,0.674091100692749,0.2146216928958892,0.0,0.0,0.6070536375045776,51.742774963378906,25.0,12.005987167358398,-13272.7431640625,194.6231231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.3011811077594757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490414142608643,0.6490480303764343,-6.633924840571126e-06,0.0,0.0003056605637539,0.0,0.0,48.96082305908203,0.0,0.0,0.0,0.4240505695343017,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951847657561302,-2201.302001953125,304.15069580078125,0.7225090265274048,0.1542159765958786,0.1401809006929397,293.1782531738281,297.1499938964844,293.1499938964844,0.0041957395151257,-332.0386047363281,296.7582702636719,0.4835522174835205,0.050000000745058,0.0490717403590679,293.1942749023437,297.1499938964844,293.1499938964844,0.2100131213665008,-3224.388427734375,304.15704345703125,0.8880894184112549,0.2918532490730285,0.2052312642335891,293.1942749023437,297.1499938964844,293.1499938964844,0.2805069088935852,-5491.01611328125,304.1552429199219,0.9659058451652528,0.3681135177612304,0.3495500683784485,293.2728271484375,297.1499938964844,293.1499938964844,0.0068167313002049,-2392.337158203125,299.6676330566406,0.4835522174835205,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623132765293121,0.7943624258041382,0.7943624258041382,1.0,1.0,-1.1722898483276367,0.4981987476348877,0.674091100692749,0.2146216928958892,0.0,0.0,0.6070536375045776,51.742774963378906,25.0,12.005987167358398,-13272.7431640625,194.6231231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.3011811077594757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490414142608643,0.6490480303764343,-6.633924840571126e-06,0.0,0.0003056605637539,0.0,0.0,48.96082305908203,0.0,0.0,0.0,0.4240505695343017,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950261801481247,-2198.24267578125,304.1507263183594,0.7426749467849731,0.1543765217065811,0.1400639116764068,293.1812744140625,297.1499938964844,293.1499938964844,0.0041558826342225,-328.938232421875,296.74432373046875,0.4983864426612854,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084147036075592,-3204.723876953125,304.1573486328125,0.9148046970367432,0.2904947996139526,0.2040886580944061,293.19287109375,297.1499938964844,293.1499938964844,0.2792446315288543,-5471.2509765625,304.15557861328125,0.9912766814231871,0.3672707080841064,0.3484770357608795,293.2726745605469,297.1499938964844,293.1499938964844,0.0067251902073621,-2366.0478515625,299.6280822753906,0.4983864426612854,0.050000000745058,0.2314940392971038,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526651620864868,0.7940420508384705,0.7940420508384705,1.0,1.0,-1.1676276922225952,0.4960736036300659,0.6715540289878845,0.2134870588779449,0.0,0.0,0.6045902967453003,44.839725494384766,25.0,9.933345794677734,-13229.8701171875,179.412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014739751815796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447142362594604,0.6447207927703857,-6.604201189475134e-06,0.0,0.0003059577720705,0.0,0.0,48.32957458496094,0.0,0.0,0.0,0.4224182665348053,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950261801481247,-2198.24267578125,304.1507263183594,0.7426749467849731,0.1543765217065811,0.1400639116764068,293.1812744140625,297.1499938964844,293.1499938964844,0.0041558826342225,-328.938232421875,296.74432373046875,0.4983864426612854,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084147036075592,-3204.723876953125,304.1573486328125,0.9148046970367432,0.2904947996139526,0.2040886580944061,293.19287109375,297.1499938964844,293.1499938964844,0.2792446315288543,-5471.2509765625,304.15557861328125,0.9912766814231871,0.3672707080841064,0.3484770357608795,293.2726745605469,297.1499938964844,293.1499938964844,0.0067251902073621,-2366.0478515625,299.6280822753906,0.4983864426612854,0.050000000745058,0.2314940392971038,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526651620864868,0.7940420508384705,0.7940420508384705,1.0,1.0,-1.1676276922225952,0.4960736036300659,0.6715540289878845,0.2134870588779449,0.0,0.0,0.6045902967453003,44.839725494384766,25.0,9.933345794677734,-13229.8701171875,179.412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014739751815796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447142362594604,0.6447207927703857,-6.604201189475134e-06,0.0,0.0003059577720705,0.0,0.0,48.32957458496094,0.0,0.0,0.0,0.4224182665348053,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949331000447273,-2196.363525390625,304.150634765625,0.757915735244751,0.1545469611883163,0.1400602161884308,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258074343204,-326.53778076171875,296.7310791015625,0.5094283819198608,0.050000000745058,0.0486379340291023,293.1965026855469,297.1499938964844,293.1499938964844,0.2068421393632888,-3185.319580078125,304.15753173828125,0.9356451034545898,0.2891257107257843,0.2030168920755386,293.1867980957031,297.1499938964844,293.1499938964844,0.2699865400791168,-5321.96875,304.170166015625,0.9990000128746032,0.3673809170722961,0.3388547003269195,293.2723388671875,297.1499938964844,293.1499938964844,0.0066526066511869,-2344.85205078125,299.5899353027344,0.5094283819198608,0.050000000745058,0.2307174056768417,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452442049980163,0.7937216758728027,0.7937216758728027,1.0,1.0,-1.1536630392074585,0.4898283183574676,0.6638346910476685,0.2100419849157333,0.0,0.0,0.6009100675582886,40.50079727172852,25.0,22.320968627929688,-13126.3515625,166.62701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0703125,18000.0,0.0,0.0,0.3013516962528229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387506723403931,0.6387572288513184,-6.561867849086411e-06,0.0,0.0003058336733374,0.0,0.0,47.45981979370117,0.0,0.0,0.0,0.4201328456401825,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949331000447273,-2196.363525390625,304.150634765625,0.757915735244751,0.1545469611883163,0.1400602161884308,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258074343204,-326.53778076171875,296.7310791015625,0.5094283819198608,0.050000000745058,0.0486379340291023,293.1965026855469,297.1499938964844,293.1499938964844,0.2068421393632888,-3185.319580078125,304.15753173828125,0.9356451034545898,0.2891257107257843,0.2030168920755386,293.1867980957031,297.1499938964844,293.1499938964844,0.2699865400791168,-5321.96875,304.170166015625,0.9990000128746032,0.3673809170722961,0.3388547003269195,293.2723388671875,297.1499938964844,293.1499938964844,0.0066526066511869,-2344.85205078125,299.5899353027344,0.5094283819198608,0.050000000745058,0.2307174056768417,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452442049980163,0.7937216758728027,0.7937216758728027,1.0,1.0,-1.1536630392074585,0.4898283183574676,0.6638346910476685,0.2100419849157333,0.0,0.0,0.6009100675582886,40.50079727172852,25.0,22.320968627929688,-13126.3515625,166.62701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0703125,18000.0,0.0,0.0,0.3013516962528229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387506723403931,0.6387572288513184,-6.561867849086411e-06,0.0,0.0003058336733374,0.0,0.0,47.45981979370117,0.0,0.0,0.0,0.4201328456401825,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0947991535067558,-2193.58447265625,304.1507568359375,0.7636235356330872,0.1546186208724975,0.1400805562734604,293.185546875,297.1499938964844,293.1499938964844,0.0041107540018856,-325.18121337890625,296.7315979003906,0.5135890245437622,0.050000000745058,0.048584409058094,293.19708251953125,297.1499938964844,293.1499938964844,0.2058406323194503,-3172.729736328125,304.1579895019531,0.9428601264953612,0.2884227931499481,0.2024949043989181,293.1760559082031,297.1499938964844,293.1499938964844,0.2623920738697052,-5199.55078125,304.1802673339844,0.9990000128746032,0.3690224289894104,0.331275075674057,293.2720947265625,297.1499938964844,293.1499938964844,0.0066170054487884,-2333.380859375,299.57574462890625,0.5135890245437622,0.050000000745058,0.2304635196924209,291.19207763671875,291.1499938964844,261.80889892578125,260.1494445800781,279.9251403808594,293.2721252441406,291.1961364746094,1.0,0.2420158684253692,0.7935615181922913,0.7935615181922913,1.0,1.0,-1.1435950994491575,0.4853664338588714,0.6582286953926086,0.2074981480836868,0.0,0.0,0.5963414311408997,39.005496978759766,25.0,36.71218490600586,-13041.681640625,160.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205139160156,308.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.986328125,18000.0,0.0,0.0,0.3009963631629944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325954794883728,0.6326019763946533,-6.524732270918321e-06,0.0,0.0003054730477742,0.0,0.0,46.60970687866211,0.0,0.0,0.0,0.4178131520748138,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.094677023589611,-2191.062744140625,304.1508483886719,0.7690092921257019,0.1546828001737594,0.1400962173938751,293.1869812011719,297.1499938964844,293.1499938964844,0.0040953997522592,-323.82763671875,296.7313232421875,0.517554759979248,0.050000000745058,0.0485369563102722,293.1976928710937,297.1499938964844,293.1499938964844,0.2048664391040802,-3160.518798828125,304.1582946777344,0.9493603706359864,0.2877083420753479,0.2019665539264679,293.1620788574219,297.1499938964844,293.1499938964844,0.2554605901241302,-5088.021484375,304.18731689453125,0.9990000128746032,0.3714327812194824,0.3244062960147857,293.271728515625,297.1499938964844,293.1499938964844,0.0065829120576381,-2322.494873046875,299.5616149902344,0.517554759979248,0.050000000745058,0.2302384078502655,291.208984375,291.1499938964844,261.7984313964844,260.1399230957031,279.92498779296875,293.2717590332031,291.2118835449219,1.0,0.2390905618667602,0.7934502959251404,0.7934502959251404,1.0,1.0,-1.1344072818756104,0.4813081920146942,0.6530991196632385,0.2051713764667511,0.0,0.0,0.5906842947006226,37.676849365234375,25.0,38.13431930541992,-12945.6875,155.55934143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,308.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18158.79296875,18000.0,0.0,0.0,0.3003920912742615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230091452598572,0.6230156421661377,-6.463581939897267e-06,0.0,0.0003048598009627,0.0,0.0,45.28563690185547,0.0,0.0,0.0,0.4142890274524688,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0945672690868377,-2188.787109375,304.1507263183594,0.7788656949996948,0.154813140630722,0.1401360034942627,293.1896667480469,297.1499938964844,293.1499938964844,0.0040687648579478,-321.6179504394531,296.7213439941406,0.5248942375183105,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031995505094528,-3139.845947265625,304.1582946777344,0.9603874683380128,0.2862730026245117,0.2009095251560211,293.1302185058594,297.1499938964844,293.1499938964844,0.2435961961746215,-4897.53759765625,304.1944274902344,0.9990000128746032,0.3775842487812042,0.3125032186508178,293.2705383300781,297.1499938964844,293.1499938964844,0.0065245376899838,-2304.7578125,299.5291748046875,0.5248942375183105,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.2340234220027923,0.7932279109954834,0.7932279109954834,1.0,1.0,-1.1183472871780396,0.4742385745048523,0.6441086530685425,0.2010737955570221,0.0,0.0,0.5790572166442871,35.43381118774414,43.0,23.90784454345703,-12758.517578125,146.7935333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.552734375,18000.0,0.0,0.0,0.2983853816986084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600616991519928,0.6006232500076294,-6.306415343715344e-06,0.0,0.0003028232313226,0.0,0.0,42.20449066162109,0.0,0.0,0.0,0.4060067236423492,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0945672690868377,-2188.787109375,304.1507263183594,0.7788656949996948,0.154813140630722,0.1401360034942627,293.1896667480469,297.1499938964844,293.1499938964844,0.0040687648579478,-321.6179504394531,296.7213439941406,0.5248942375183105,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031995505094528,-3139.845947265625,304.1582946777344,0.9603874683380128,0.2862730026245117,0.2009095251560211,293.1302185058594,297.1499938964844,293.1499938964844,0.2435961961746215,-4897.53759765625,304.1944274902344,0.9990000128746032,0.3775842487812042,0.3125032186508178,293.2705383300781,297.1499938964844,293.1499938964844,0.0065245376899838,-2304.7578125,299.5291748046875,0.5248942375183105,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.2340234220027923,0.7932279109954834,0.7932279109954834,1.0,1.0,-1.1183472871780396,0.4742385745048523,0.6441086530685425,0.2010737955570221,0.0,0.0,0.5790572166442871,35.43381118774414,43.0,23.90784454345703,-12758.517578125,146.7935333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.552734375,18000.0,0.0,0.0,0.2983853816986084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600616991519928,0.6006232500076294,-6.306415343715344e-06,0.0,0.0003028232313226,0.0,0.0,42.20449066162109,0.0,0.0,0.0,0.4060067236423492,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.0948027819395065,-2193.49072265625,304.15008544921875,0.7737111449241638,0.1549049913883209,0.1402732133865356,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561347268521,-320.8627319335937,296.6932067871094,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022005468606948,-3128.0087890625,304.1571350097656,0.9516953825950624,0.2848024070262909,0.1999262869358062,293.1101989746094,297.1499938964844,293.1499938964844,0.2492005825042724,-4995.27294921875,304.16943359375,0.9990000128746032,0.3822030425071716,0.3189907073974609,293.2691650390625,297.1499938964844,293.1499938964844,0.0064960136078298,-2298.443115234375,299.4866943359375,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.237293392419815,0.7930055856704712,0.7930055856704712,1.0,1.0,-1.125403642654419,0.4773895442485809,0.6480140686035156,0.2026062160730362,0.0,0.0,0.5706958770751953,36.6182861328125,61.0,-27.580642700195312,-12729.8798828125,151.00045776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.185546875,18000.0,0.0,0.0,0.2955975234508514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803090333938599,0.5803151726722717,-6.152333298814483e-06,0.0,0.0002999939024448,0.0,0.0,39.46140670776367,0.0,0.0,0.0,0.39849853515625,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.0948027819395065,-2193.49072265625,304.15008544921875,0.7737111449241638,0.1549049913883209,0.1402732133865356,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561347268521,-320.8627319335937,296.6932067871094,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022005468606948,-3128.0087890625,304.1571350097656,0.9516953825950624,0.2848024070262909,0.1999262869358062,293.1101989746094,297.1499938964844,293.1499938964844,0.2492005825042724,-4995.27294921875,304.16943359375,0.9990000128746032,0.3822030425071716,0.3189907073974609,293.2691650390625,297.1499938964844,293.1499938964844,0.0064960136078298,-2298.443115234375,299.4866943359375,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.237293392419815,0.7930055856704712,0.7930055856704712,1.0,1.0,-1.125403642654419,0.4773895442485809,0.6480140686035156,0.2026062160730362,0.0,0.0,0.5706958770751953,36.6182861328125,61.0,-27.580642700195312,-12729.8798828125,151.00045776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.185546875,18000.0,0.0,0.0,0.2955975234508514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803090333938599,0.5803151726722717,-6.152333298814483e-06,0.0,0.0002999939024448,0.0,0.0,39.46140670776367,0.0,0.0,0.0,0.39849853515625,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955040231347084,-2207.666748046875,304.1488952636719,0.7564479112625122,0.1549333482980728,0.1404660195112228,293.1942749023437,297.1499938964844,293.1499938964844,0.0040639680810272,-322.2666931152344,296.63494873046875,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021820843219757,-3129.10595703125,304.15478515625,0.9252267479896544,0.2833003401756286,0.199003592133522,293.1256103515625,297.1499938964844,293.1499938964844,0.2715311050415039,-5362.78955078125,304.1254577636719,0.9990000128746032,0.380171537399292,0.3418593406677246,293.2685546875,297.1499938964844,293.1499938964844,0.0065016532316803,-2306.34130859375,299.4233703613281,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1403503417969,1.0,0.2471583187580108,0.7927860021591187,0.7927860021591187,1.0,1.0,-1.1530675888061523,0.4896226525306701,0.6634449362754822,0.2093289941549301,0.0,0.0,0.5749818682670593,41.02827835083008,64.0,-81.41685485839844,-12931.2822265625,167.48910522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.783203125,18000.0,0.0,0.0,0.2930450439453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792598128318787,0.5792659521102905,-6.104373824200593e-06,0.0,0.0002974034578073,0.0,0.0,39.112640380859375,0.0,0.0,0.0,0.3977375626564026,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955040231347084,-2207.666748046875,304.1488952636719,0.7564479112625122,0.1549333482980728,0.1404660195112228,293.1942749023437,297.1499938964844,293.1499938964844,0.0040639680810272,-322.2666931152344,296.63494873046875,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021820843219757,-3129.10595703125,304.15478515625,0.9252267479896544,0.2833003401756286,0.199003592133522,293.1256103515625,297.1499938964844,293.1499938964844,0.2715311050415039,-5362.78955078125,304.1254577636719,0.9990000128746032,0.380171537399292,0.3418593406677246,293.2685546875,297.1499938964844,293.1499938964844,0.0065016532316803,-2306.34130859375,299.4233703613281,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1403503417969,1.0,0.2471583187580108,0.7927860021591187,0.7927860021591187,1.0,1.0,-1.1530675888061523,0.4896226525306701,0.6634449362754822,0.2093289941549301,0.0,0.0,0.5749818682670593,41.02827835083008,64.0,-81.41685485839844,-12931.2822265625,167.48910522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.783203125,18000.0,0.0,0.0,0.2930450439453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792598128318787,0.5792659521102905,-6.104373824200593e-06,0.0,0.0002974034578073,0.0,0.0,39.112640380859375,0.0,0.0,0.0,0.3977375626564026,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961529016494751,-2220.689453125,304.148193359375,0.7389741539955139,0.1549292951822281,0.1406497359275818,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789037011563,-324.1336364746094,296.57940673828125,0.4950284659862518,0.050000000745058,0.0488582141697406,293.2020874023437,297.1499938964844,293.1499938964844,0.2020945996046066,-3129.058349609375,304.1534118652344,0.8985669016838074,0.2818088829517364,0.1981034725904464,293.1669311523437,297.1499938964844,293.1499938964844,0.2854495942592621,-5587.1201171875,304.1127624511719,0.9908995032310486,0.3724166750907898,0.3550577461719513,293.269287109375,297.1499938964844,293.1499938964844,0.0065105715766549,-2314.740478515625,299.3572692871094,0.4950284659862518,0.050000000745058,0.2317623347043991,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,293.26922607421875,291.08331298828125,1.0,0.2558969855308532,0.7925664186477661,0.7925664186477661,1.0,1.0,-1.1689486503601074,0.4966475069522857,0.672301173210144,0.2132170796394348,0.0,0.0,0.5882585048675537,46.2801513671875,67.0,-63.646217346191406,-13160.9765625,182.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.2917988896369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995710492134094,0.5995773077011108,-6.210906576598063e-06,0.0,0.0002961387799587,0.0,0.0,41.584590911865234,0.0,0.0,0.0,0.4047913551330566,4.0,0.0,1.0
