time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961529016494751,-2220.689453125,304.148193359375,0.7389741539955139,0.1549292951822281,0.1406497359275818,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789037011563,-324.1336364746094,296.57940673828125,0.4950284659862518,0.050000000745058,0.0488582141697406,293.2020874023437,297.1499938964844,293.1499938964844,0.2020945996046066,-3129.058349609375,304.1534118652344,0.8985669016838074,0.2818088829517364,0.1981034725904464,293.1669311523437,297.1499938964844,293.1499938964844,0.2854495942592621,-5587.1201171875,304.1127624511719,0.9908995032310486,0.3724166750907898,0.3550577461719513,293.269287109375,297.1499938964844,293.1499938964844,0.0065105715766549,-2314.740478515625,299.3572692871094,0.4950284659862518,0.050000000745058,0.2317623347043991,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,293.26922607421875,291.08331298828125,1.0,0.2558969855308532,0.7925664186477661,0.7925664186477661,1.0,1.0,-1.1689486503601074,0.4966475069522857,0.672301173210144,0.2132170796394348,0.0,0.0,0.5882585048675537,46.2801513671875,67.0,-63.646217346191406,-13160.9765625,182.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.2917988896369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995710492134094,0.5995773077011108,-6.210906576598063e-06,0.0,0.0002961387799587,0.0,0.0,41.584590911865234,0.0,0.0,0.0,0.4047913551330566,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0961936563253402,-2221.3095703125,304.1484680175781,0.729844868183136,0.154904618859291,0.1407584100961685,293.1962585449219,297.1499938964844,293.1499938964844,0.004083955194801,-324.4472961425781,296.5722045898437,0.4882932901382446,0.050000000745058,0.04898052662611,293.2025756835937,297.1499938964844,293.1499938964844,0.2014457136392593,-3120.86279296875,304.1539611816406,0.885366678237915,0.2810545563697815,0.1976771354675293,293.1799621582031,297.1499938964844,293.1499938964844,0.2831326723098755,-5543.9208984375,304.123779296875,0.97694593667984,0.3696350157260895,0.3519573211669922,293.27001953125,297.1499938964844,293.1499938964844,0.0065069096162915,-2313.6328125,299.33599853515625,0.4882932901382446,0.050000000745058,0.2323425412178039,291.0897521972656,291.1499938964844,261.7034912109375,260.054443359375,279.8676452636719,293.2698974609375,291.0930480957031,1.0,0.2596457898616791,0.7924566268920898,0.7924566268920898,1.0,1.0,-1.166176199913025,0.4953954815864563,0.6707807183265686,0.2125454843044281,0.0,0.0,0.5920373201370239,49.3388900756836,67.0,-15.790547370910645,-13200.7275390625,187.8924865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921569824219,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17814.759765625,18000.0,0.0,0.0,0.2916206419467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106025576591492,0.6106088757514954,-6.292840225796681e-06,0.0,0.0002959578996524,0.0,0.0,43.09931182861328,0.0,0.0,0.0,0.4088093638420105,4.0,0.0,1.0
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961327850818634,-2219.90234375,304.1488342285156,0.7221066355705261,0.1548541039228439,0.1408312618732452,293.1968688964844,297.1499938964844,293.1499938964844,0.0040831118822097,-324.2113037109375,296.571533203125,0.482465386390686,0.050000000745058,0.0490930341184139,293.203125,297.1499938964844,293.1499938964844,0.2006151378154754,-3110.281982421875,304.1547546386719,0.8742309212684631,0.2802796959877014,0.1972278356552124,293.18731689453125,297.1499938964844,293.1499938964844,0.2810772955417633,-5508.8583984375,304.1322326660156,0.9641634821891784,0.3678078353404999,0.3499219715595245,293.2708435058594,297.1499938964844,293.1499938964844,0.0064956019632518,-2309.619140625,299.318603515625,0.482465386390686,0.050000000745058,0.2328762114048004,291.1053466796875,291.1499938964844,261.6929016113281,260.0450439453125,279.86480712890625,293.270751953125,291.1080322265625,1.0,0.2631004750728607,0.7921795845031738,0.7921795845031738,1.0,1.0,-1.1640561819076538,0.4944514036178589,0.6696047782897949,0.2119156122207641,0.0,0.0,0.5934386253356934,52.156036376953125,70.0,8.823850631713867,-13204.7392578125,192.80426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42999267578125,308.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.35546875,18000.0,0.0,0.0,0.2916201949119568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164306402206421,0.6164369583129883,-6.350647709041368e-06,0.0,0.0002959574048873,0.0,0.0,43.99383163452149,0.0,0.0,0.0,0.4111334681510925,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0961029902100563,-2219.10888671875,304.1492614746094,0.7089433073997498,0.1547263115644455,0.1409134864807129,293.1981201171875,297.1499938964844,293.1499938964844,0.0040816883556544,-323.9735717773437,296.5596923828125,0.4720352292060852,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992103606462478,-3092.654296875,304.1554870605469,0.8564692139625549,0.2787172794342041,0.1962900161743164,293.1937255859375,297.1499938964844,293.1499938964844,0.2788592875003814,-5470.958984375,304.14166259765625,0.9422579407691956,0.3655456006526947,0.3476057350635528,293.2725524902344,297.1499938964844,293.1499938964844,0.0064744437113404,-2303.425048828125,299.2769470214844,0.4720352292060852,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.2693130373954773,0.7916254997253418,0.7916254997253418,1.0,1.0,-1.1616337299346924,0.4933606684207916,0.6682730913162231,0.2111243903636932,0.0,0.0,0.5964608192443848,57.2076416015625,73.0,12.684432983398438,-13191.447265625,202.0160369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.23046875,18000.0,0.0,0.0,0.2919371724128723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232002973556519,0.6232066750526428,-6.414017661882099e-06,0.0,0.0002962791186291,0.0,0.0,45.02493667602539,0.0,0.0,0.0,0.4139177799224853,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0961029902100563,-2219.10888671875,304.1492614746094,0.7089433073997498,0.1547263115644455,0.1409134864807129,293.1981201171875,297.1499938964844,293.1499938964844,0.0040816883556544,-323.9735717773437,296.5596923828125,0.4720352292060852,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992103606462478,-3092.654296875,304.1554870605469,0.8564692139625549,0.2787172794342041,0.1962900161743164,293.1937255859375,297.1499938964844,293.1499938964844,0.2788592875003814,-5470.958984375,304.14166259765625,0.9422579407691956,0.3655456006526947,0.3476057350635528,293.2725524902344,297.1499938964844,293.1499938964844,0.0064744437113404,-2303.425048828125,299.2769470214844,0.4720352292060852,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.2693130373954773,0.7916254997253418,0.7916254997253418,1.0,1.0,-1.1616337299346924,0.4933606684207916,0.6682730913162231,0.2111243903636932,0.0,0.0,0.5964608192443848,57.2076416015625,73.0,12.684432983398438,-13191.447265625,202.0160369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.23046875,18000.0,0.0,0.0,0.2919371724128723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232002973556519,0.6232066750526428,-6.414017661882099e-06,0.0,0.0002962791186291,0.0,0.0,45.02493667602539,0.0,0.0,0.0,0.4139177799224853,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0961027517914772,-2218.983642578125,304.1495056152344,0.6976785659790039,0.1546006798744201,0.140968844294548,293.1991271972656,297.1499938964844,293.1499938964844,0.0040804045274853,-323.8227844238281,296.5437316894531,0.4617292582988739,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979058384895324,-3076.3974609375,304.15582275390625,0.8426342606544495,0.2771757841110229,0.1953444182872772,293.1955871582031,297.1499938964844,293.1499938964844,0.277570366859436,-5449.15869140625,304.1465148925781,0.9243195056915284,0.3640587925910949,0.3462551832199096,293.27398681640625,297.1499938964844,293.1499938964844,0.0064525422640144,-2297.46728515625,299.232666015625,0.4617292582988739,0.050000000745058,0.2346790730953216,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747958898544311,0.7910714745521545,0.7910714745521545,1.0,1.0,-1.160178542137146,0.4926912486553192,0.6674872636795044,0.2105949372053146,0.0,0.0,0.5993403196334839,61.71945190429688,61.0,9.820465087890623,-13184.970703125,210.4467620849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.5078125,18000.0,0.0,0.0,0.2925806939601898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294640898704529,0.6294705271720886,-6.463989393523661e-06,0.0,0.0002969322085846,0.0,0.0,45.94203186035156,0.0,0.0,0.0,0.4163378179073334,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0961027517914772,-2218.983642578125,304.1495056152344,0.6976785659790039,0.1546006798744201,0.140968844294548,293.1991271972656,297.1499938964844,293.1499938964844,0.0040804045274853,-323.8227844238281,296.5437316894531,0.4617292582988739,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979058384895324,-3076.3974609375,304.15582275390625,0.8426342606544495,0.2771757841110229,0.1953444182872772,293.1955871582031,297.1499938964844,293.1499938964844,0.277570366859436,-5449.15869140625,304.1465148925781,0.9243195056915284,0.3640587925910949,0.3462551832199096,293.27398681640625,297.1499938964844,293.1499938964844,0.0064525422640144,-2297.46728515625,299.232666015625,0.4617292582988739,0.050000000745058,0.2346790730953216,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747958898544311,0.7910714745521545,0.7910714745521545,1.0,1.0,-1.160178542137146,0.4926912486553192,0.6674872636795044,0.2105949372053146,0.0,0.0,0.5993403196334839,61.71945190429688,61.0,9.820465087890623,-13184.970703125,210.4467620849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.5078125,18000.0,0.0,0.0,0.2925806939601898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294640898704529,0.6294705271720886,-6.463989393523661e-06,0.0,0.0002969322085846,0.0,0.0,45.94203186035156,0.0,0.0,0.0,0.4163378179073334,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959968641400337,-2216.890625,304.1498413085937,0.6970935463905334,0.1545240432024002,0.1408900469541549,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653338655829,-322.6224975585937,296.5279235839844,0.4612860679626465,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964994966983795,-3058.8515625,304.1562194824219,0.8407338261604309,0.2756938934326172,0.1943040639162063,293.1957092285156,297.1499938964844,293.1499938964844,0.2764023244380951,-5429.8564453125,304.14959716796875,0.9224613904953004,0.3628743588924408,0.3450895845890045,293.27508544921875,297.1499938964844,293.1499938964844,0.0064055775292217,-2283.860595703125,299.1886291503906,0.4612860679626465,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741917669773102,0.7907416224479675,0.7907416224479675,1.0,1.0,-1.1574879884719849,0.4914908111095428,0.6659972667694092,0.2098069787025451,0.0,0.0,0.6016084551811218,61.867584228515625,49.0,8.95588493347168,-13169.7626953125,209.8406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.974609375,18000.0,0.0,0.0,0.2934409976005554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346331238746643,0.6346396207809448,-6.506034424091922e-06,0.0,0.0002978053234983,0.0,0.0,46.71181106567383,0.0,0.0,0.0,0.4183420240879059,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959968641400337,-2216.890625,304.1498413085937,0.6970935463905334,0.1545240432024002,0.1408900469541549,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653338655829,-322.6224975585937,296.5279235839844,0.4612860679626465,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964994966983795,-3058.8515625,304.1562194824219,0.8407338261604309,0.2756938934326172,0.1943040639162063,293.1957092285156,297.1499938964844,293.1499938964844,0.2764023244380951,-5429.8564453125,304.14959716796875,0.9224613904953004,0.3628743588924408,0.3450895845890045,293.27508544921875,297.1499938964844,293.1499938964844,0.0064055775292217,-2283.860595703125,299.1886291503906,0.4612860679626465,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741917669773102,0.7907416224479675,0.7907416224479675,1.0,1.0,-1.1574879884719849,0.4914908111095428,0.6659972667694092,0.2098069787025451,0.0,0.0,0.6016084551811218,61.867584228515625,49.0,8.95588493347168,-13169.7626953125,209.8406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.974609375,18000.0,0.0,0.0,0.2934409976005554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346331238746643,0.6346396207809448,-6.506034424091922e-06,0.0,0.0002978053234983,0.0,0.0,46.71181106567383,0.0,0.0,0.0,0.4183420240879059,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958326756954193,-2213.691650390625,304.1501770019531,0.7048877477645874,0.1545398384332656,0.1407611817121505,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392656810581,-320.554931640625,296.5142517089844,0.468856930732727,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950165182352066,-3040.30859375,304.1566162109375,0.8479211330413818,0.2743081450462341,0.1932272613048553,293.1949768066406,297.1499938964844,293.1499938964844,0.2751912772655487,-5410.181640625,304.1517333984375,0.9329673647880554,0.3618631958961487,0.3439735770225525,293.2757263183594,297.1499938964844,293.1499938964844,0.0063388464041054,-2263.940673828125,299.1462097167969,0.468856930732727,0.050000000745058,0.2341042608022689,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.2694239616394043,0.7904117107391357,0.7904117107391357,1.0,1.0,-1.1538152694702148,0.4898524880409241,0.663962721824646,0.2087896317243576,0.0,0.0,0.602790892124176,58.55906295776367,37.0,10.070670127868652,-13145.2958984375,202.12384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.2943680882453918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379474997520447,0.6379539966583252,-6.535698048537597e-06,0.0,0.0002987461921293,0.0,0.0,47.22504425048828,0.0,0.0,0.0,0.4196521937847137,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958326756954193,-2213.691650390625,304.1501770019531,0.7048877477645874,0.1545398384332656,0.1407611817121505,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392656810581,-320.554931640625,296.5142517089844,0.468856930732727,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950165182352066,-3040.30859375,304.1566162109375,0.8479211330413818,0.2743081450462341,0.1932272613048553,293.1949768066406,297.1499938964844,293.1499938964844,0.2751912772655487,-5410.181640625,304.1517333984375,0.9329673647880554,0.3618631958961487,0.3439735770225525,293.2757263183594,297.1499938964844,293.1499938964844,0.0063388464041054,-2263.940673828125,299.1462097167969,0.468856930732727,0.050000000745058,0.2341042608022689,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.2694239616394043,0.7904117107391357,0.7904117107391357,1.0,1.0,-1.1538152694702148,0.4898524880409241,0.663962721824646,0.2087896317243576,0.0,0.0,0.602790892124176,58.55906295776367,37.0,10.070670127868652,-13145.2958984375,202.12384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.2943680882453918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379474997520447,0.6379539966583252,-6.535698048537597e-06,0.0,0.0002987461921293,0.0,0.0,47.22504425048828,0.0,0.0,0.0,0.4196521937847137,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.095744103193283,-2211.971923828125,304.1502990722656,0.7113678455352783,0.1545795798301696,0.1406920850276947,293.199951171875,297.1499938964844,293.1499938964844,0.0040235286578536,-319.30975341796875,296.5080261230469,0.474304050207138,0.050000000745058,0.049251489341259,293.20513916015625,297.1499938964844,293.1499938964844,0.1942681670188903,-3030.9453125,304.1567687988281,0.8545168042182922,0.273650050163269,0.1926868706941604,293.1944274902344,297.1499938964844,293.1499938964844,0.2745788991451263,-5400.32373046875,304.15252685546875,0.9420567154884338,0.3614042997360229,0.3434275090694427,293.27587890625,297.1499938964844,293.1499938964844,0.0063006808049976,-2252.423095703125,299.12548828125,0.474304050207138,0.050000000745058,0.2336278706789016,291.1414489746094,291.1499938964844,261.5985107421875,259.9622802734375,279.8358764648437,293.27587890625,291.14227294921875,1.0,0.2658273577690124,0.7902467846870422,0.7902467846870422,1.0,1.0,-1.1517359018325806,0.4889240264892578,0.6628119349479675,0.2082275450229644,0.0,0.0,0.6029748916625977,55.9867057800293,37.0,10.492919921875,-13130.1669921875,196.405502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02789306640625,308.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8359375,18000.0,0.0,0.0,0.2948125004768371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638782262802124,0.6387888193130493,-6.5444201027276e-06,0.0,0.0002991972141899,0.0,0.0,47.36207962036133,0.0,0.0,0.0,0.4199951589107513,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956547632813453,-2210.239501953125,304.1504211425781,0.7191124558448792,0.1546383798122406,0.1406233608722686,293.19976806640625,297.1499938964844,293.1499938964844,0.0040065087378025,-317.964111328125,296.5021667480469,0.4804460406303406,0.050000000745058,0.0491326674818992,293.204833984375,297.1499938964844,293.1499938964844,0.1935205459594726,-3021.587890625,304.1568908691406,0.8632292151451111,0.2730135023593902,0.1921483278274536,293.1937561035156,297.1499938964844,293.1499938964844,0.2739652693271637,-5390.4912109375,304.1531677246094,0.9533715844154358,0.3609711527824402,0.3428889513015747,293.27593994140625,297.1499938964844,293.1499938964844,0.0062602302059531,-2240.145751953125,299.10504150390625,0.4804460406303406,0.050000000745058,0.2330642193555832,291.1453857421875,291.1499938964844,261.5881652832031,259.953369140625,279.8328552246094,293.27593994140625,291.146240234375,1.0,0.2615656852722168,0.7900905609130859,0.7900905609130859,1.0,1.0,-1.1495414972305298,0.4879443645477295,0.6615971922874451,0.207642376422882,0.0,0.0,0.6028861403465271,52.94709777832031,25.0,10.80028247833252,-13113.54296875,189.75680541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,308.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.2952231168746948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390663981437683,0.6390728950500488,-6.548912551807007e-06,0.0,0.0002996139228343,0.0,0.0,47.41759490966797,0.0,0.0,0.0,0.4201262295246124,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954819545149803,-2206.892333984375,304.15057373046875,0.7391213774681091,0.1548062264919281,0.1404937207698822,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698472246527,-315.06884765625,296.4914245605469,0.4953186213970184,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920405328273773,-3003.05615234375,304.1570739746094,0.8880387544631958,0.271799236536026,0.1910829246044159,293.1922302246094,297.1499938964844,293.1499938964844,0.2727481126785278,-5371.0947265625,304.1541442871094,0.980934739112854,0.3601719737052917,0.3418367207050323,293.2757873535156,297.1499938964844,293.1499938964844,0.0061747138388454,-2214.0068359375,299.06494140625,0.4953186213970184,0.050000000745058,0.231739342212677,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.251367449760437,0.7897781133651733,0.7897781133651733,1.0,1.0,-1.14491868019104,0.4858785271644592,0.6590401530265808,0.2064273506402969,0.0,0.0,0.6019200682640076,45.81056594848633,25.0,10.884418487548828,-13076.4423828125,174.40272521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958910465240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379969716072083,0.6380035281181335,-6.545175438077422e-06,0.0,0.0003002918092533,0.0,0.0,47.28498077392578,0.0,0.0,0.0,0.4197578430175781,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954819545149803,-2206.892333984375,304.15057373046875,0.7391213774681091,0.1548062264919281,0.1404937207698822,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698472246527,-315.06884765625,296.4914245605469,0.4953186213970184,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920405328273773,-3003.05615234375,304.1570739746094,0.8880387544631958,0.271799236536026,0.1910829246044159,293.1922302246094,297.1499938964844,293.1499938964844,0.2727481126785278,-5371.0947265625,304.1541442871094,0.980934739112854,0.3601719737052917,0.3418367207050323,293.2757873535156,297.1499938964844,293.1499938964844,0.0061747138388454,-2214.0068359375,299.06494140625,0.4953186213970184,0.050000000745058,0.231739342212677,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.251367449760437,0.7897781133651733,0.7897781133651733,1.0,1.0,-1.14491868019104,0.4858785271644592,0.6590401530265808,0.2064273506402969,0.0,0.0,0.6019200682640076,45.81056594848633,25.0,10.884418487548828,-13076.4423828125,174.40272521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958910465240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379969716072083,0.6380035281181335,-6.545175438077422e-06,0.0,0.0003002918092533,0.0,0.0,47.28498077392578,0.0,0.0,0.0,0.4197578430175781,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954140350222587,-2205.548095703125,304.1504821777344,0.7574496269226074,0.1550079584121704,0.1404775381088256,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408155716955,-312.7747802734375,296.4810791015625,0.508551836013794,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907052993774414,-2986.37548828125,304.15692138671875,0.9105626940727234,0.2706365585327148,0.1901162266731262,293.1904602050781,297.1499938964844,293.1499938964844,0.2709467113018036,-5341.86962890625,304.15594482421875,0.9990000128746032,0.3594616949558258,0.3400627374649048,293.2753601074219,297.1499938964844,293.1499938964844,0.0061023258604109,-2191.87841796875,299.0250549316406,0.508551836013794,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602478027344,1.0,0.2438615262508392,0.789465606212616,0.789465606212616,1.0,1.0,-1.1402599811553955,0.4837818145751953,0.6564781069755554,0.2052522152662277,0.0,0.0,0.6001582741737366,40.59407806396485,25.0,8.84832763671875,-13036.400390625,162.87640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.296298086643219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350133419036865,0.6350198984146118,-6.5258354879915714e-06,0.0,0.0003007049090228,0.0,0.0,46.86491012573242,0.0,0.0,0.0,0.4186515808105469,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954140350222587,-2205.548095703125,304.1504821777344,0.7574496269226074,0.1550079584121704,0.1404775381088256,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408155716955,-312.7747802734375,296.4810791015625,0.508551836013794,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907052993774414,-2986.37548828125,304.15692138671875,0.9105626940727234,0.2706365585327148,0.1901162266731262,293.1904602050781,297.1499938964844,293.1499938964844,0.2709467113018036,-5341.86962890625,304.15594482421875,0.9990000128746032,0.3594616949558258,0.3400627374649048,293.2753601074219,297.1499938964844,293.1499938964844,0.0061023258604109,-2191.87841796875,299.0250549316406,0.508551836013794,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602478027344,1.0,0.2438615262508392,0.789465606212616,0.789465606212616,1.0,1.0,-1.1402599811553955,0.4837818145751953,0.6564781069755554,0.2052522152662277,0.0,0.0,0.6001582741737366,40.59407806396485,25.0,8.84832763671875,-13036.400390625,162.87640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.296298086643219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350133419036865,0.6350198984146118,-6.5258354879915714e-06,0.0,0.0003007049090228,0.0,0.0,46.86491012573242,0.0,0.0,0.0,0.4186515808105469,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952860340476036,-2202.797607421875,304.1505432128906,0.7689446210861206,0.1552135050296783,0.1405656635761261,293.1967163085937,297.1499938964844,293.1499938964844,0.0039196889847517,-310.8798217773437,296.48175048828125,0.5168668627738953,0.050000000745058,0.0485450588166713,293.2019348144531,297.1499938964844,293.1499938964844,0.189196690917015,-2967.1953125,304.1571655273437,0.92469984292984,0.2695010304450989,0.1892471015453338,293.1757202148437,297.1499938964844,293.1499938964844,0.2574438452720642,-5118.265625,304.1761169433594,0.9990000128746032,0.3613843917846679,0.3255749642848968,293.2746276855469,297.1499938964844,293.1499938964844,0.0060417368076741,-2171.919677734375,298.99273681640625,0.5168668627738953,0.050000000745058,0.2302768528461456,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864318847656,1.0,0.2376967668533325,0.7891831994056702,0.7891831994056702,1.0,1.0,-1.1220831871032717,0.4757842719554901,0.6462989449501038,0.200593039393425,0.0,0.0,0.5947010517120361,37.68996810913086,25.0,34.237247467041016,-12898.3759765625,151.99952697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.783203125,18000.0,0.0,0.0,0.2961917221546173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628038763999939,0.6280452609062195,-6.484375717263902e-06,0.0,0.0003005969338119,0.0,0.0,45.91316986083984,0.0,0.0,0.0,0.4160235226154327,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952860340476036,-2202.797607421875,304.1505432128906,0.7689446210861206,0.1552135050296783,0.1405656635761261,293.1967163085937,297.1499938964844,293.1499938964844,0.0039196889847517,-310.8798217773437,296.48175048828125,0.5168668627738953,0.050000000745058,0.0485450588166713,293.2019348144531,297.1499938964844,293.1499938964844,0.189196690917015,-2967.1953125,304.1571655273437,0.92469984292984,0.2695010304450989,0.1892471015453338,293.1757202148437,297.1499938964844,293.1499938964844,0.2574438452720642,-5118.265625,304.1761169433594,0.9990000128746032,0.3613843917846679,0.3255749642848968,293.2746276855469,297.1499938964844,293.1499938964844,0.0060417368076741,-2171.919677734375,298.99273681640625,0.5168668627738953,0.050000000745058,0.2302768528461456,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864318847656,1.0,0.2376967668533325,0.7891831994056702,0.7891831994056702,1.0,1.0,-1.1220831871032717,0.4757842719554901,0.6462989449501038,0.200593039393425,0.0,0.0,0.5947010517120361,37.68996810913086,25.0,34.237247467041016,-12898.3759765625,151.99952697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.783203125,18000.0,0.0,0.0,0.2961917221546173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628038763999939,0.6280452609062195,-6.484375717263902e-06,0.0,0.0003005969338119,0.0,0.0,45.91316986083984,0.0,0.0,0.0,0.4160235226154327,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951457396149635,-2199.795654296875,304.1506042480469,0.7787339687347412,0.1554046869277954,0.1406619250774383,293.1952819824219,297.1499938964844,293.1499938964844,0.003898651106283,-308.9707336425781,296.4857788085937,0.5240451693534851,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876745373010635,-2947.81298828125,304.15728759765625,0.9363555908203124,0.2683637142181396,0.1883949488401413,293.14825439453125,297.1499938964844,293.1499938964844,0.2449943274259567,-4922.14794921875,304.1877746582031,0.9990000128746032,0.3662842512130737,0.3138318657875061,293.27349853515625,297.1499938964844,293.1499938964844,0.0059845363721251,-2152.784912109375,298.9637756347656,0.5240451693534851,0.050000000745058,0.2299015671014785,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.23260198533535,0.7889008522033691,0.7889008522033691,1.0,1.0,-1.1056129932403564,0.4684968590736389,0.6371161341667175,0.1965454816818237,0.0,0.0,0.5846661329269409,35.46677780151367,25.0,31.561559677124023,-12722.869140625,143.40802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.931640625,18000.0,0.0,0.0,0.2952041327953338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104612946510315,0.6104676723480225,-6.370305072778137e-06,0.0,0.0002995946560986,0.0,0.0,43.51416397094727,0.0,0.0,0.0,0.4095843732357025,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951457396149635,-2199.795654296875,304.1506042480469,0.7787339687347412,0.1554046869277954,0.1406619250774383,293.1952819824219,297.1499938964844,293.1499938964844,0.003898651106283,-308.9707336425781,296.4857788085937,0.5240451693534851,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876745373010635,-2947.81298828125,304.15728759765625,0.9363555908203124,0.2683637142181396,0.1883949488401413,293.14825439453125,297.1499938964844,293.1499938964844,0.2449943274259567,-4922.14794921875,304.1877746582031,0.9990000128746032,0.3662842512130737,0.3138318657875061,293.27349853515625,297.1499938964844,293.1499938964844,0.0059845363721251,-2152.784912109375,298.9637756347656,0.5240451693534851,0.050000000745058,0.2299015671014785,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.23260198533535,0.7889008522033691,0.7889008522033691,1.0,1.0,-1.1056129932403564,0.4684968590736389,0.6371161341667175,0.1965454816818237,0.0,0.0,0.5846661329269409,35.46677780151367,25.0,31.561559677124023,-12722.869140625,143.40802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.931640625,18000.0,0.0,0.0,0.2952041327953338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104612946510315,0.6104676723480225,-6.370305072778137e-06,0.0,0.0002995946560986,0.0,0.0,43.51416397094727,0.0,0.0,0.0,0.4095843732357025,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951344147324562,-2199.495849609375,304.1505126953125,0.7832983732223511,0.1555065512657165,0.140718325972557,293.1944885253906,297.1499938964844,293.1499938964844,0.0038900105282664,-308.2332763671875,296.4843444824219,0.5274183750152588,0.050000000745058,0.0484317950904369,293.2006225585937,297.1499938964844,293.1499938964844,0.1870301216840744,-2939.69140625,304.1571350097656,0.941582202911377,0.2678047120571136,0.1879777908325195,293.13311767578125,297.1499938964844,293.1499938964844,0.2398258447647094,-4838.8369140625,304.1902770996094,0.9990000128746032,0.3692805469036102,0.308625191450119,293.272705078125,297.1499938964844,293.1499938964844,0.0059594404883682,-2144.751220703125,298.9474792480469,0.5274183750152588,0.050000000745058,0.2297395765781402,291.2172241210937,291.1499938964844,261.4976806640625,259.876708984375,279.8188781738281,293.2727966308594,291.2183837890625,1.0,0.230401873588562,0.7887596487998962,0.7887596487998962,1.0,1.0,-1.0986945629119873,0.4654505848884582,0.633243978023529,0.1948126703500747,0.0,0.0,0.5794498920440674,34.509891510009766,25.0,24.34613609313965,-12640.849609375,139.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,308.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.43359375,18000.0,0.0,0.0,0.2943454384803772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003947257995605,0.6004010438919067,-6.299339929682901e-06,0.0,0.0002987232001032,0.0,0.0,42.14455032348633,0.0,0.0,0.0,0.4058634340763092,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951534807682037,-2199.807373046875,304.150390625,0.787589967250824,0.1556156724691391,0.1407838612794876,293.1936340332031,297.1499938964844,293.1499938964844,0.0038824707735329,-307.6116943359375,296.4814758300781,0.5305967330932617,0.050000000745058,0.0484011694788932,293.2001342773437,297.1499938964844,293.1499938964844,0.1864427626132965,-2932.327880859375,304.15692138671875,0.946330726146698,0.2672550082206726,0.187569186091423,293.1179504394531,297.1499938964844,293.1499938964844,0.2351403832435608,-4763.35888671875,304.19146728515625,0.9990000128746032,0.3724719583988189,0.3038800060749054,293.2717590332031,297.1499938964844,293.1499938964844,0.0059363595210015,-2137.52880859375,298.9305725097656,0.5305967330932617,0.050000000745058,0.2295943051576614,291.2215270996094,291.1499938964844,261.48797607421875,259.86865234375,279.8171081542969,293.2718811035156,291.2221374511719,1.0,0.2284000664949417,0.7887066006660461,0.7887066006660461,1.0,1.0,-1.092375636100769,0.4626777470111847,0.6296979188919067,0.1932426393032074,0.0,0.0,0.5742349624633789,33.650814056396484,28.0,16.94446563720703,-12563.7275390625,136.51284790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,308.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18179.501953125,18000.0,0.0,0.0,0.2932548820972442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902114510536194,0.590217649936676,-6.226635377970524e-06,0.0,0.0002976164396386,0.0,0.0,40.78081512451172,0.0,0.0,0.0,0.4020987153053283,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0953078642487526,-2202.759033203125,304.1499938964844,0.7929025292396545,0.1558471620082855,0.1409544944763183,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716353010386,-306.8091735839844,296.4708557128906,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854790449142456,-2920.407958984375,304.1561889648437,0.9513242840766908,0.2661756873130798,0.1867871135473251,293.0910339355469,297.1499938964844,293.1499938964844,0.2295884191989898,-4675.5283203125,304.1866760253906,0.9990000128746032,0.3787566125392914,0.2983444035053253,293.2695617675781,297.1499938964844,293.1499938964844,0.0058978833258152,-2126.19921875,298.89404296875,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.8113098144531,293.2697448730469,291.2190856933594,1.0,0.2261620610952377,0.7886004447937012,0.7886004447937012,1.0,1.0,-1.0847526788711548,0.4593327939510345,0.6254199147224426,0.1913462728261947,0.0,0.0,0.56475430727005,32.661136627197266,46.0,-2.5606253147125244,-12447.2470703125,132.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.763671875,18000.0,0.0,0.0,0.290489912033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708060264587402,0.5708121061325073,-6.086718258302426e-06,0.0,0.0002948103356175,0.0,0.0,38.24886703491211,0.0,0.0,0.0,0.3949678242206573,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0953078642487526,-2202.759033203125,304.1499938964844,0.7929025292396545,0.1558471620082855,0.1409544944763183,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716353010386,-306.8091735839844,296.4708557128906,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854790449142456,-2920.407958984375,304.1561889648437,0.9513242840766908,0.2661756873130798,0.1867871135473251,293.0910339355469,297.1499938964844,293.1499938964844,0.2295884191989898,-4675.5283203125,304.1866760253906,0.9990000128746032,0.3787566125392914,0.2983444035053253,293.2695617675781,297.1499938964844,293.1499938964844,0.0058978833258152,-2126.19921875,298.89404296875,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.8113098144531,293.2697448730469,291.2190856933594,1.0,0.2261620610952377,0.7886004447937012,0.7886004447937012,1.0,1.0,-1.0847526788711548,0.4593327939510345,0.6254199147224426,0.1913462728261947,0.0,0.0,0.56475430727005,32.661136627197266,46.0,-2.5606253147125244,-12447.2470703125,132.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.763671875,18000.0,0.0,0.0,0.290489912033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708060264587402,0.5708121061325073,-6.086718258302426e-06,0.0,0.0002948103356175,0.0,0.0,38.24886703491211,0.0,0.0,0.0,0.3949678242206573,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.0957941934466362,-2212.396240234375,304.149169921875,0.7826701402664185,0.1560453623533249,0.1412189304828643,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741189055144,-307.38153076171875,296.4437561035156,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851165443658828,-2916.568359375,304.1546936035156,0.9358157515525818,0.265079915523529,0.1860873401165008,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488673925399,-4865.537109375,304.1551513671875,0.9990000128746032,0.3820349872112274,0.3104510605335235,293.2676086425781,297.1499938964844,293.1499938964844,0.0058823553845286,-2124.412109375,298.845703125,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.2317596673965454,0.7884942889213562,0.7884942889213562,1.0,1.0,-1.0992857217788696,0.4656899571418762,0.6335957050323486,0.1949013173580169,0.0,0.0,0.5608987808227539,34.8189697265625,64.0,-50.04904174804688,-12501.5439453125,140.50750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.58984375,18000.0,0.0,0.0,0.2873975038528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581709146499634,0.5581768751144409,-5.98313727095956e-06,0.0,0.0002916719240602,0.0,0.0,36.5888900756836,0.0,0.0,0.0,0.390281468629837,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.0957941934466362,-2212.396240234375,304.149169921875,0.7826701402664185,0.1560453623533249,0.1412189304828643,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741189055144,-307.38153076171875,296.4437561035156,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851165443658828,-2916.568359375,304.1546936035156,0.9358157515525818,0.265079915523529,0.1860873401165008,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488673925399,-4865.537109375,304.1551513671875,0.9990000128746032,0.3820349872112274,0.3104510605335235,293.2676086425781,297.1499938964844,293.1499938964844,0.0058823553845286,-2124.412109375,298.845703125,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.2317596673965454,0.7884942889213562,0.7884942889213562,1.0,1.0,-1.0992857217788696,0.4656899571418762,0.6335957050323486,0.1949013173580169,0.0,0.0,0.5608987808227539,34.8189697265625,64.0,-50.04904174804688,-12501.5439453125,140.50750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.58984375,18000.0,0.0,0.0,0.2873975038528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581709146499634,0.5581768751144409,-5.98313727095956e-06,0.0,0.0002916719240602,0.0,0.0,36.5888900756836,0.0,0.0,0.0,0.390281468629837,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.09666508436203,-2229.821044921875,304.1479797363281,0.7612510919570923,0.1561739295721054,0.141530230641365,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946131244301,-309.8092041015625,296.3922424316406,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.18549644947052,-2922.691650390625,304.1524963378906,0.904931902885437,0.2639462649822235,0.185443714261055,293.1105041503906,297.1499938964844,293.1499938964844,0.2675298750400543,-5306.564453125,304.10858154296875,0.9990000128746032,0.3781597912311554,0.337865948677063,293.266845703125,297.1499938964844,293.1499938964844,0.0058915466070175,-2133.552734375,298.7767944335937,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.243577092885971,0.7882285714149475,0.7882285714149475,1.0,1.0,-1.1330771446228027,0.4804828464984894,0.6525943279266357,0.2033148109912872,0.0,0.0,0.5700864791870117,40.01826858520508,67.0,-93.43212890625,-12782.0107421875,159.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75390625,18000.0,0.0,0.0,0.2850851714611053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662554502487183,0.5662614703178406,-5.996277650410775e-06,0.0,0.0002893251948989,0.0,0.0,37.373291015625,0.0,0.0,0.0,0.3927863836288452,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.09666508436203,-2229.821044921875,304.1479797363281,0.7612510919570923,0.1561739295721054,0.141530230641365,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946131244301,-309.8092041015625,296.3922424316406,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.18549644947052,-2922.691650390625,304.1524963378906,0.904931902885437,0.2639462649822235,0.185443714261055,293.1105041503906,297.1499938964844,293.1499938964844,0.2675298750400543,-5306.564453125,304.10858154296875,0.9990000128746032,0.3781597912311554,0.337865948677063,293.266845703125,297.1499938964844,293.1499938964844,0.0058915466070175,-2133.552734375,298.7767944335937,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.243577092885971,0.7882285714149475,0.7882285714149475,1.0,1.0,-1.1330771446228027,0.4804828464984894,0.6525943279266357,0.2033148109912872,0.0,0.0,0.5700864791870117,40.01826858520508,67.0,-93.43212890625,-12782.0107421875,159.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75390625,18000.0,0.0,0.0,0.2850851714611053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662554502487183,0.5662614703178406,-5.996277650410775e-06,0.0,0.0002893251948989,0.0,0.0,37.373291015625,0.0,0.0,0.0,0.3927863836288452,4.0,0.0,1.0
