time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.0974281206727027,-2244.942626953125,304.1474304199219,0.7404159307479858,0.156264916062355,0.1418329328298568,293.1850891113281,297.1499938964844,293.1499938964844,0.0039220955222845,-312.6249389648437,296.3479919433594,0.4946776032447815,0.050000000745058,0.0488644316792488,293.1976013183594,297.1499938964844,293.1499938964844,0.1856986135244369,-2926.193115234375,304.1513977050781,0.8768413066864014,0.2628082931041717,0.1848175078630447,293.16217041015625,297.1499938964844,293.1499938964844,0.2826378345489502,-5547.28369140625,304.0999450683594,0.9879343509674072,0.3686762750148773,0.3518632352352142,293.2677307128906,297.1499938964844,293.1499938964844,0.0059023611247539,-2142.249267578125,298.7071838378906,0.4946776032447815,0.050000000745058,0.2317918241024017,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05078125,1.0,0.2538459897041321,0.7879628539085388,0.7879628539085388,1.0,1.0,-1.1509019136428833,0.4882776141166687,0.6626242995262146,0.2078253626823425,0.0,0.0,0.5879957675933838,46.17607879638672,70.0,-62.3986930847168,-13057.390625,176.96022033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.458984375,18000.0,0.0,0.0,0.2845902144908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956052541732788,0.5956113934516907,-6.16437682765536e-06,0.0,0.0002888228918891,0.0,0.0,40.95576477050781,0.0,0.0,0.0,0.4031166434288025,4.0,0.0,1.0
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.0974281206727027,-2244.942626953125,304.1474304199219,0.7404159307479858,0.156264916062355,0.1418329328298568,293.1850891113281,297.1499938964844,293.1499938964844,0.0039220955222845,-312.6249389648437,296.3479919433594,0.4946776032447815,0.050000000745058,0.0488644316792488,293.1976013183594,297.1499938964844,293.1499938964844,0.1856986135244369,-2926.193115234375,304.1513977050781,0.8768413066864014,0.2628082931041717,0.1848175078630447,293.16217041015625,297.1499938964844,293.1499938964844,0.2826378345489502,-5547.28369140625,304.0999450683594,0.9879343509674072,0.3686762750148773,0.3518632352352142,293.2677307128906,297.1499938964844,293.1499938964844,0.0059023611247539,-2142.249267578125,298.7071838378906,0.4946776032447815,0.050000000745058,0.2317918241024017,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05078125,1.0,0.2538459897041321,0.7879628539085388,0.7879628539085388,1.0,1.0,-1.1509019136428833,0.4882776141166687,0.6626242995262146,0.2078253626823425,0.0,0.0,0.5879957675933838,46.17607879638672,70.0,-62.3986930847168,-13057.390625,176.96022033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.458984375,18000.0,0.0,0.0,0.2845902144908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956052541732788,0.5956113934516907,-6.16437682765536e-06,0.0,0.0002888228918891,0.0,0.0,40.95576477050781,0.0,0.0,0.0,0.4031166434288025,4.0,0.0,1.0
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974676758050918,-2245.426513671875,304.1478271484375,0.7300533652305603,0.1562838107347488,0.142000138759613,293.1839294433594,297.1499938964844,293.1499938964844,0.0039327479898929,-313.29913330078125,296.3509826660156,0.486999362707138,0.050000000745058,0.0490052551031112,293.1975402832031,297.1499938964844,293.1499938964844,0.1851366609334945,-2918.824462890625,304.15216064453125,0.8627497553825378,0.2622216939926147,0.184524193406105,293.1774597167969,297.1499938964844,293.1499938964844,0.2796356976032257,-5493.4736328125,304.1144714355469,0.9713281989097596,0.3655150830745697,0.3482792973518371,293.2685546875,297.1499938964844,293.1499938964844,0.0058994661085307,-2140.746337890625,298.68853759765625,0.486999362707138,0.050000000745058,0.2324598282575607,291.0623474121094,291.1499938964844,261.4052124023437,259.8022155761719,279.7613830566406,293.2684631347656,291.0670166015625,1.0,0.2581773400306701,0.7878299951553345,0.7878299951553345,1.0,1.0,-1.147634744644165,0.4867618978023529,0.6608728766441345,0.2071656286716461,0.0,0.0,0.5930160284042358,49.70043182373047,70.0,-6.726253509521484,-13101.3857421875,182.8174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4337158203125,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.21875,18000.0,0.0,0.0,0.2849020063877105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102179288864136,0.6102242469787598,-6.275166470004479e-06,0.0,0.0002891393087338,0.0,0.0,42.96399688720703,0.0,0.0,0.0,0.4084846973419189,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0974097847938537,-2243.98779296875,304.1483154296875,0.7215339541435242,0.1562758684158325,0.1421253532171249,293.1829528808594,297.1499938964844,293.1499938964844,0.0039369179867208,-313.3921203613281,296.3601379394531,0.4804534614086151,0.050000000745058,0.0491325445473194,293.19757080078125,297.1499938964844,293.1499938964844,0.1844166219234466,-2909.35986328125,304.153076171875,0.8513819575309753,0.2616089284420013,0.1842002421617508,293.1860046386719,297.1499938964844,293.1499938964844,0.2773014307022095,-5453.150390625,304.1251220703125,0.9564738869667052,0.3634830117225647,0.3459862470626831,293.2695007324219,297.1499938964844,293.1499938964844,0.0058888858184218,-2136.317138671875,298.674072265625,0.4804534614086151,0.050000000745058,0.2330636382102966,291.0831604003906,291.1499938964844,261.3966369628906,259.795654296875,279.76031494140625,293.2693786621094,291.08673095703125,1.0,0.2621361017227173,0.7875484228134155,0.7875484228134155,1.0,1.0,-1.145520567893982,0.4857923984527588,0.6597281694412231,0.2066248953342437,0.0,0.0,0.5953646302223206,52.89448928833008,73.0,19.329858779907227,-13105.9013671875,188.39089965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340759277344,308.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17828.833984375,18000.0,0.0,0.0,0.2854314744472503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184560060501099,0.618462324142456,-6.354636298055993e-06,0.0,0.0002896766818594,0.0,0.0,44.2169303894043,0.0,0.0,0.0,0.4117707312107086,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.097419299185276,-2243.824951171875,304.1488647460937,0.7072820067405701,0.156239703297615,0.1423098742961883,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458111859858,-313.87567138671875,296.3648681640625,0.4685753881931305,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832589209079742,-2894.41748046875,304.1539611816406,0.8338621258735657,0.2603611052036285,0.1835005134344101,293.1932983398437,297.1499938964844,293.1499938964844,0.2748771011829376,-5410.9296875,304.13720703125,0.931974232196808,0.3610705435276031,0.3434787094593048,293.271240234375,297.1499938964844,293.1499938964844,0.0058694737963378,-2129.64697265625,298.63580322265625,0.4685753881931305,0.050000000745058,0.2341283708810806,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,293.2711486816406,291.1039123535156,1.0,0.2691498696804046,0.7869852781295776,0.7869852781295776,1.0,1.0,-1.1434390544891355,0.4847934246063232,0.6586455702781677,0.2060916572809219,0.0,0.0,0.600126326084137,58.5500602722168,61.0,21.06002616882324,-13094.6044921875,198.74224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.171875,18000.0,0.0,0.0,0.2868643999099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291204690933228,0.6291269063949585,-6.450884029618464e-06,0.0,0.0002911309129558,0.0,0.0,45.83233642578125,0.0,0.0,0.0,0.4160946905612945,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.097419299185276,-2243.824951171875,304.1488647460937,0.7072820067405701,0.156239703297615,0.1423098742961883,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458111859858,-313.87567138671875,296.3648681640625,0.4685753881931305,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832589209079742,-2894.41748046875,304.1539611816406,0.8338621258735657,0.2603611052036285,0.1835005134344101,293.1932983398437,297.1499938964844,293.1499938964844,0.2748771011829376,-5410.9296875,304.13720703125,0.931974232196808,0.3610705435276031,0.3434787094593048,293.271240234375,297.1499938964844,293.1499938964844,0.0058694737963378,-2129.64697265625,298.63580322265625,0.4685753881931305,0.050000000745058,0.2341283708810806,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,293.2711486816406,291.1039123535156,1.0,0.2691498696804046,0.7869852781295776,0.7869852781295776,1.0,1.0,-1.1434390544891355,0.4847934246063232,0.6586455702781677,0.2060916572809219,0.0,0.0,0.600126326084137,58.5500602722168,61.0,21.06002616882324,-13094.6044921875,198.74224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.171875,18000.0,0.0,0.0,0.2868643999099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291204690933228,0.6291269063949585,-6.450884029618464e-06,0.0,0.0002911309129558,0.0,0.0,45.83233642578125,0.0,0.0,0.0,0.4160946905612945,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973541587591171,-2242.3740234375,304.1493530273437,0.7047013640403748,0.1562525480985641,0.1423424035310745,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421333931386,-313.4610290527344,296.3652648925781,0.4662058353424072,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820532381534576,-2878.96337890625,304.1546630859375,0.8299494981765747,0.2591525316238403,0.1826778054237365,293.195068359375,297.1499938964844,293.1499938964844,0.2733825743198395,-5385.14697265625,304.1438903808594,0.9265500903129578,0.359613299369812,0.3419817090034485,293.2725524902344,297.1499938964844,293.1499938964844,0.0058288276195526,-2116.564453125,298.5950622558594,0.4662058353424072,0.050000000745058,0.2343249917030334,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548828125,293.2724914550781,291.11590576171875,1.0,0.2696502208709717,0.7864221930503845,0.7864221930503845,1.0,1.0,-1.1409801244735718,0.4836231470108032,0.6573569774627686,0.2054793238639831,0.0,0.0,0.6040737628936768,59.567169189453125,49.0,18.995868682861328,-13081.888671875,199.9255523681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.734375,18000.0,0.0,0.0,0.2886223793029785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382889747619629,0.6382955312728882,-6.526324341393774e-06,0.0,0.0002929150359705,0.0,0.0,47.206199645996094,0.0,0.0,0.0,0.419663518667221,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973541587591171,-2242.3740234375,304.1493530273437,0.7047013640403748,0.1562525480985641,0.1423424035310745,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421333931386,-313.4610290527344,296.3652648925781,0.4662058353424072,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820532381534576,-2878.96337890625,304.1546630859375,0.8299494981765747,0.2591525316238403,0.1826778054237365,293.195068359375,297.1499938964844,293.1499938964844,0.2733825743198395,-5385.14697265625,304.1438903808594,0.9265500903129578,0.359613299369812,0.3419817090034485,293.2725524902344,297.1499938964844,293.1499938964844,0.0058288276195526,-2116.564453125,298.5950622558594,0.4662058353424072,0.050000000745058,0.2343249917030334,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548828125,293.2724914550781,291.11590576171875,1.0,0.2696502208709717,0.7864221930503845,0.7864221930503845,1.0,1.0,-1.1409801244735718,0.4836231470108032,0.6573569774627686,0.2054793238639831,0.0,0.0,0.6040737628936768,59.567169189453125,49.0,18.995868682861328,-13081.888671875,199.9255523681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.734375,18000.0,0.0,0.0,0.2886223793029785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382889747619629,0.6382955312728882,-6.526324341393774e-06,0.0,0.0002929150359705,0.0,0.0,47.206199645996094,0.0,0.0,0.0,0.419663518667221,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.0972453877329826,-2240.130859375,304.1497497558594,0.7113056182861328,0.1563670039176941,0.1423238515853881,293.17822265625,297.1499938964844,293.1499938964844,0.0039271498098969,-312.1755676269531,296.3664245605469,0.4719836711883545,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807865351438522,-2862.746826171875,304.1552124023437,0.8356907367706299,0.2580311298370361,0.1818047165870666,293.19464111328125,297.1499938964844,293.1499938964844,0.2720949053764343,-5363.4609375,304.14801025390625,0.9350464344024658,0.3585512340068817,0.3408043682575226,293.2733154296875,297.1499938964844,293.1499938964844,0.0057704080827534,-2097.673583984375,298.55548095703125,0.4719836711883545,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275634765625,1.0,0.2656760215759277,0.7861207723617554,0.7861207723617554,1.0,1.0,-1.1377846002578735,0.4821579754352569,0.655626654624939,0.2047114968299865,0.0,0.0,0.6064170002937317,56.90815353393555,37.0,17.066457748413086,-13059.4072265625,193.7479705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.837890625,18000.0,0.0,0.0,0.2904894053936004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443511247634888,0.6443576812744141,-6.579896307812305e-06,0.0,0.0002948098117485,0.0,0.0,48.149444580078125,0.0,0.0,0.0,0.4220674335956573,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.0972453877329826,-2240.130859375,304.1497497558594,0.7113056182861328,0.1563670039176941,0.1423238515853881,293.17822265625,297.1499938964844,293.1499938964844,0.0039271498098969,-312.1755676269531,296.3664245605469,0.4719836711883545,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807865351438522,-2862.746826171875,304.1552124023437,0.8356907367706299,0.2580311298370361,0.1818047165870666,293.19464111328125,297.1499938964844,293.1499938964844,0.2720949053764343,-5363.4609375,304.14801025390625,0.9350464344024658,0.3585512340068817,0.3408043682575226,293.2733154296875,297.1499938964844,293.1499938964844,0.0057704080827534,-2097.673583984375,298.55548095703125,0.4719836711883545,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275634765625,1.0,0.2656760215759277,0.7861207723617554,0.7861207723617554,1.0,1.0,-1.1377846002578735,0.4821579754352569,0.655626654624939,0.2047114968299865,0.0,0.0,0.6064170002937317,56.90815353393555,37.0,17.066457748413086,-13059.4072265625,193.7479705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.837890625,18000.0,0.0,0.0,0.2904894053936004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443511247634888,0.6443576812744141,-6.579896307812305e-06,0.0,0.0002948098117485,0.0,0.0,48.149444580078125,0.0,0.0,0.0,0.4220674335956573,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0971347093582153,-2237.87890625,304.1499938964844,0.7243653535842896,0.1565734893083572,0.1422983855009079,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052555803209,-310.3639831542969,296.3681640625,0.4824088215827942,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.179514855146408,-2846.484130859375,304.15557861328125,0.8495654463768005,0.2569943368434906,0.1809197962284088,293.1932983398437,297.1499938964844,293.1499938964844,0.2708845734596252,-5343.49609375,304.1506652832031,0.9541329741477966,0.3576936721801758,0.339754968881607,293.2735595703125,297.1499938964844,293.1499938964844,0.0057011009193956,-2075.1806640625,298.5168151855469,0.4824088215827942,0.050000000745058,0.232882410287857,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.2583912909030914,0.7858193516731262,0.7858193516731262,1.0,1.0,-1.134048342704773,0.4804557859897613,0.653592586517334,0.2038121968507766,0.0,0.0,0.6073530912399292,51.77464294433594,25.0,15.968737602233888,-13031.7734375,182.6604919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.2922641932964325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475160717964172,0.6475226879119873,-6.610800028283848e-06,0.0,0.0002966109896078,0.0,0.0,48.66350936889648,0.0,0.0,0.0,0.4233510494232178,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0971347093582153,-2237.87890625,304.1499938964844,0.7243653535842896,0.1565734893083572,0.1422983855009079,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052555803209,-310.3639831542969,296.3681640625,0.4824088215827942,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.179514855146408,-2846.484130859375,304.15557861328125,0.8495654463768005,0.2569943368434906,0.1809197962284088,293.1932983398437,297.1499938964844,293.1499938964844,0.2708845734596252,-5343.49609375,304.1506652832031,0.9541329741477966,0.3576936721801758,0.339754968881607,293.2735595703125,297.1499938964844,293.1499938964844,0.0057011009193956,-2075.1806640625,298.5168151855469,0.4824088215827942,0.050000000745058,0.232882410287857,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.2583912909030914,0.7858193516731262,0.7858193516731262,1.0,1.0,-1.134048342704773,0.4804557859897613,0.653592586517334,0.2038121968507766,0.0,0.0,0.6073530912399292,51.77464294433594,25.0,15.968737602233888,-13031.7734375,182.6604919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.2922641932964325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475160717964172,0.6475226879119873,-6.610800028283848e-06,0.0,0.0002966109896078,0.0,0.0,48.66350936889648,0.0,0.0,0.0,0.4233510494232178,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970816388726234,-2236.800537109375,304.1501159667969,0.7332364916801453,0.1567066013813018,0.1422888338565826,293.17547607421875,297.1499938964844,293.1499938964844,0.0038925379049032,-309.3214111328125,296.3694763183594,0.4889888763427734,0.050000000745058,0.0489676520228385,293.1960144042969,297.1499938964844,293.1499938964844,0.1788806766271591,-2838.374267578125,304.1557312011719,0.8598806262016296,0.2565045654773712,0.1804785877466201,293.1924133300781,297.1499938964844,293.1499938964844,0.2702915966510772,-5333.82861328125,304.151611328125,0.9668351411819458,0.3573172092437744,0.3392587602138519,293.27349853515625,297.1499938964844,293.1499938964844,0.0056637367233633,-2062.998291015625,298.4979248046875,0.4889888763427734,0.050000000745058,0.2322814613580703,291.1429443359375,291.1499938964844,261.3240051269531,259.74298095703125,279.7469787597656,293.27349853515625,291.14410400390625,1.0,0.2537645101547241,0.7856686115264893,0.7856686115264893,1.0,1.0,-1.1320384740829468,0.4795424044132232,0.6524960398674011,0.2033281922340393,0.0,0.0,0.6072704195976257,48.54019546508789,25.0,15.665224075317385,-13016.3251953125,175.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82098388671875,308.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.537109375,18000.0,0.0,0.0,0.2930662631988525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479810476303101,0.6479876637458801,-6.617587132495828e-06,0.0,0.0002974250237457,0.0,0.0,48.75249481201172,0.0,0.0,0.0,0.4235603511333465,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970323234796524,-2235.796142578125,304.1501770019531,0.7441616058349609,0.1568570584058761,0.1422832310199737,293.1744689941406,297.1499938964844,293.1499938964844,0.003879020223394,-308.21783447265625,296.3710632324219,0.4968205690383911,0.050000000745058,0.0488278903067112,293.1954650878906,297.1499938964844,293.1499938964844,0.1782512962818145,-2830.325927734375,304.15582275390625,0.8729146122932434,0.25603187084198,0.18004010617733,293.19146728515625,297.1499938964844,293.1499938964844,0.2697076797485351,-5324.365234375,304.1523742675781,0.9809496998786926,0.3569685220718384,0.3387776911258697,293.2733459472656,297.1499938964844,293.1499938964844,0.0056251725181937,-2050.391357421875,298.4792785644531,0.4968205690383911,0.050000000745058,0.2316184788942337,291.1483459472656,291.1499938964844,261.3163146972656,259.7377014160156,279.74542236328125,293.2733764648437,291.1495056152344,1.0,0.248587355017662,0.785527229309082,0.785527229309082,1.0,1.0,-1.1299644708633425,0.4786019623279571,0.6513625383377075,0.2028299421072006,0.0,0.0,0.6068353652954102,44.97377395629883,25.0,15.325750350952148,-12999.8583984375,168.3350372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,308.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.2937886714935303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477049589157104,0.6477115750312805,-6.61853209749097e-06,0.0,0.0002981581783387,0.0,0.0,48.72885513305664,0.0,0.0,0.0,0.4234825074672699,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970362424850463,-2235.742919921875,304.1501159667969,0.7626631259918213,0.1571793854236602,0.1423816680908203,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596582598984,-306.6204833984375,296.37420654296875,0.5098884105682373,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771203130483627,-2815.900146484375,304.15576171875,0.8942821621894836,0.2551137506961822,0.1792504787445068,293.1893615722656,297.1499938964844,293.1499938964844,0.2681673169136047,-5299.25732421875,304.1542663574219,0.9990000128746032,0.3563444912433624,0.3373516499996185,293.2728881835937,297.1499938964844,293.1499938964844,0.0055602020584046,-2029.157470703125,298.4419250488281,0.5098884105682373,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.2413813173770904,0.785244345664978,0.785244345664978,1.0,1.0,-1.1261001825332642,0.4768381714820862,0.6492620706558228,0.201929286122322,0.0,0.0,0.6051442623138428,39.96343612670898,25.0,12.786243438720703,-12967.0205078125,157.59896850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.294954240322113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451764106750488,0.6451830267906189,-6.604130703635747e-06,0.0,0.00029934104532,0.0,0.0,48.37778472900391,0.0,0.0,0.0,0.4225595593452453,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970362424850463,-2235.742919921875,304.1501159667969,0.7626631259918213,0.1571793854236602,0.1423816680908203,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596582598984,-306.6204833984375,296.37420654296875,0.5098884105682373,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771203130483627,-2815.900146484375,304.15576171875,0.8942821621894836,0.2551137506961822,0.1792504787445068,293.1893615722656,297.1499938964844,293.1499938964844,0.2681673169136047,-5299.25732421875,304.1542663574219,0.9990000128746032,0.3563444912433624,0.3373516499996185,293.2728881835937,297.1499938964844,293.1499938964844,0.0055602020584046,-2029.157470703125,298.4419250488281,0.5098884105682373,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.2413813173770904,0.785244345664978,0.785244345664978,1.0,1.0,-1.1261001825332642,0.4768381714820862,0.6492620706558228,0.201929286122322,0.0,0.0,0.6051442623138428,39.96343612670898,25.0,12.786243438720703,-12967.0205078125,157.59896850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.294954240322113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451764106750488,0.6451830267906189,-6.604130703635747e-06,0.0,0.00029934104532,0.0,0.0,48.37778472900391,0.0,0.0,0.0,0.4225595593452453,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.096994012594223,-2234.571533203125,304.150146484375,0.7740457057952881,0.1575114428997039,0.1425868570804596,293.169921875,297.1499938964844,293.1499938964844,0.003848283085972,-305.4552307128906,296.387451171875,0.5178922414779663,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758540719747543,-2799.471923828125,304.1559753417969,0.906394064426422,0.2542182803153991,0.1785526424646377,293.1750183105469,297.1499938964844,293.1499938964844,0.2547538578510284,-5082.97607421875,304.175048828125,0.9990000128746032,0.3582086265087127,0.32383793592453,293.2720947265625,297.1499938964844,293.1499938964844,0.00550645776093,-2010.3187255859373,298.4122009277344,0.5178922414779663,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.2354550957679748,0.7849615216255188,0.7849615216255188,1.0,1.0,-1.108289122581482,0.4689567685127258,0.6393323540687561,0.197560504078865,0.0,0.0,0.5997159481048584,37.22401428222656,25.0,37.091705322265625,-12833.3505859375,147.4806365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.443359375,18000.0,0.0,0.0,0.2954976856708526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382441520690918,0.6382507085800171,-6.562773251062026e-06,0.0,0.000299892592011,0.0,0.0,47.41242218017578,0.0,0.0,0.0,0.4199341833591461,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.096994012594223,-2234.571533203125,304.150146484375,0.7740457057952881,0.1575114428997039,0.1425868570804596,293.169921875,297.1499938964844,293.1499938964844,0.003848283085972,-305.4552307128906,296.387451171875,0.5178922414779663,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758540719747543,-2799.471923828125,304.1559753417969,0.906394064426422,0.2542182803153991,0.1785526424646377,293.1750183105469,297.1499938964844,293.1499938964844,0.2547538578510284,-5082.97607421875,304.175048828125,0.9990000128746032,0.3582086265087127,0.32383793592453,293.2720947265625,297.1499938964844,293.1499938964844,0.00550645776093,-2010.3187255859373,298.4122009277344,0.5178922414779663,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.2354550957679748,0.7849615216255188,0.7849615216255188,1.0,1.0,-1.108289122581482,0.4689567685127258,0.6393323540687561,0.197560504078865,0.0,0.0,0.5997159481048584,37.22401428222656,25.0,37.091705322265625,-12833.3505859375,147.4806365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.443359375,18000.0,0.0,0.0,0.2954976856708526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382441520690918,0.6382507085800171,-6.562773251062026e-06,0.0,0.000299892592011,0.0,0.0,47.41242218017578,0.0,0.0,0.0,0.4199341833591461,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969248414039611,-2232.851806640625,304.15020751953125,0.7841926217079163,0.1578293591737747,0.1427980661392212,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360541220754,-304.1870422363281,296.40496826171875,0.5251263380050659,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.174544870853424,-2782.442138671875,304.1561584472656,0.9176003336906432,0.2533135414123535,0.1778644770383834,293.14813232421875,297.1499938964844,293.1499938964844,0.2432078272104263,-4894.27734375,304.18572998046875,0.9990000128746032,0.3630128502845764,0.3121432662010193,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540527053177,-1991.6201171875,298.38671875,0.5251263380050659,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.2139892578125,1.0,0.2305802255868911,0.7847655415534973,0.7847655415534973,1.0,1.0,-1.0934340953826904,0.462416261434555,0.631017804145813,0.1938967555761337,0.0,0.0,0.5892596244812012,35.04244613647461,25.0,34.82495880126953,-12672.4736328125,139.37765502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.869140625,18000.0,0.0,0.0,0.2950447797775268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200585961341858,0.6200650334358215,-6.443814527301584e-06,0.0,0.0002994329261127,0.0,0.0,44.87744903564453,0.0,0.0,0.0,0.413222461938858,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969248414039611,-2232.851806640625,304.15020751953125,0.7841926217079163,0.1578293591737747,0.1427980661392212,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360541220754,-304.1870422363281,296.40496826171875,0.5251263380050659,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.174544870853424,-2782.442138671875,304.1561584472656,0.9176003336906432,0.2533135414123535,0.1778644770383834,293.14813232421875,297.1499938964844,293.1499938964844,0.2432078272104263,-4894.27734375,304.18572998046875,0.9990000128746032,0.3630128502845764,0.3121432662010193,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540527053177,-1991.6201171875,298.38671875,0.5251263380050659,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.2139892578125,1.0,0.2305802255868911,0.7847655415534973,0.7847655415534973,1.0,1.0,-1.0934340953826904,0.462416261434555,0.631017804145813,0.1938967555761337,0.0,0.0,0.5892596244812012,35.04244613647461,25.0,34.82495880126953,-12672.4736328125,139.37765502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.869140625,18000.0,0.0,0.0,0.2950447797775268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200585961341858,0.6200650334358215,-6.443814527301584e-06,0.0,0.0002994329261127,0.0,0.0,44.87744903564453,0.0,0.0,0.0,0.413222461938858,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.097011387348175,-2234.29296875,304.1499938964844,0.7931248545646667,0.1581686288118362,0.1430373787879943,293.1651611328125,297.1499938964844,293.1499938964844,0.0038289225194603,-303.4912109375,296.4138488769531,0.5315360426902771,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735101193189621,-2769.17041015625,304.15582275390625,0.927484393119812,0.2524326741695404,0.1771998703479766,293.11822509765625,297.1499938964844,293.1499938964844,0.2336429953575134,-4739.75634765625,304.18963623046875,0.9990000128746032,0.3691252470016479,0.3025058805942535,293.2690734863281,297.1499938964844,293.1499938964844,0.0054101850837469,-1976.768798828125,298.3560791015625,0.5315360426902771,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.2265497297048568,0.7845695614814758,0.7845695614814758,1.0,1.0,-1.0809248685836792,0.4569078981876373,0.6240169405937195,0.1908422112464904,0.0,0.0,0.5781427621841431,33.2985954284668,28.0,19.826913833618164,-12519.4248046875,132.9081573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.169921875,18000.0,0.0,0.0,0.2935064136981964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598474383354187,0.5984806418418884,-6.289370503509417e-06,0.0,0.0002978716802317,0.0,0.0,41.905609130859375,0.0,0.0,0.0,0.4051965773105621,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.097011387348175,-2234.29296875,304.1499938964844,0.7931248545646667,0.1581686288118362,0.1430373787879943,293.1651611328125,297.1499938964844,293.1499938964844,0.0038289225194603,-303.4912109375,296.4138488769531,0.5315360426902771,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735101193189621,-2769.17041015625,304.15582275390625,0.927484393119812,0.2524326741695404,0.1771998703479766,293.11822509765625,297.1499938964844,293.1499938964844,0.2336429953575134,-4739.75634765625,304.18963623046875,0.9990000128746032,0.3691252470016479,0.3025058805942535,293.2690734863281,297.1499938964844,293.1499938964844,0.0054101850837469,-1976.768798828125,298.3560791015625,0.5315360426902771,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.2265497297048568,0.7845695614814758,0.7845695614814758,1.0,1.0,-1.0809248685836792,0.4569078981876373,0.6240169405937195,0.1908422112464904,0.0,0.0,0.5781427621841431,33.2985954284668,28.0,19.826913833618164,-12519.4248046875,132.9081573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.169921875,18000.0,0.0,0.0,0.2935064136981964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598474383354187,0.5984806418418884,-6.289370503509417e-06,0.0,0.0002978716802317,0.0,0.0,41.905609130859375,0.0,0.0,0.0,0.4051965773105621,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971075296401977,-2236.0693359375,304.1498107910156,0.7962964177131653,0.1583463251590728,0.1431757360696792,293.1638488769531,297.1499938964844,293.1499938964844,0.003827293170616,-303.3424377441406,296.4161071777344,0.5337607264518738,0.050000000745058,0.0483721047639846,293.1908569335937,297.1499938964844,293.1499938964844,0.1730802357196808,-2763.718994140625,304.1555480957031,0.9306944608688354,0.2520016431808471,0.1768828779458999,293.1039733886719,297.1499938964844,293.1499938964844,0.230415478348732,-4688.205078125,304.1882629394531,0.9990000128746032,0.3723272383213043,0.2992984652519226,293.2680053710937,297.1499938964844,293.1499938964844,0.0053913686424493,-1970.6580810546875,298.3395080566406,0.5337607264518738,0.050000000745058,0.2294564396142959,291.2279357910156,291.1499938964844,261.2489929199219,259.6936950683594,279.7434997558594,293.2681579589844,291.2279357910156,1.0,0.2252893447875976,0.7844715714454651,0.7844715714454651,1.0,1.0,-1.076718807220459,0.4550540745258331,0.6216647624969482,0.1898148357868194,0.0,0.0,0.5726866722106934,32.7291145324707,28.0,10.695843696594238,-12457.2236328125,130.79360961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,308.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18192.53125,18000.0,0.0,0.0,0.2923652827739715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876100659370422,0.5876163244247437,-6.2109766076901e-06,0.0,0.000296713609714,0.0,0.0,40.45226287841797,0.0,0.0,0.0,0.4011760354042053,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0972517281770706,-2238.813720703125,304.14959716796875,0.7984862327575684,0.1585281491279602,0.1433245986700058,293.1625061035156,297.1499938964844,293.1499938964844,0.0038271700032055,-303.3619079589844,296.4160461425781,0.5352258086204529,0.050000000745058,0.0483590513467788,293.1903686523437,297.1499938964844,293.1499938964844,0.1727327704429626,-2759.392578125,304.1551513671875,0.9325859546661376,0.25157630443573,0.1765749156475067,293.09149169921875,297.1499938964844,293.1499938964844,0.2283246964216232,-4655.458984375,304.1850891113281,0.9990000128746032,0.3753623068332672,0.2972214519977569,293.266845703125,297.1499938964844,293.1499938964844,0.0053749289363622,-1965.644287109375,298.3212890625,0.5352258086204529,0.050000000745058,0.2293945252895355,291.2257995605469,291.1499938964844,261.2416076660156,259.6890563964844,279.7414245605469,293.2669982910156,291.2247009277344,1.0,0.2244578301906585,0.78441321849823,0.78441321849823,1.0,1.0,-1.0739439725875854,0.4538265168666839,0.6201174259185791,0.189153715968132,0.0,0.0,0.5678233504295349,32.36306381225586,31.0,-0.5656991004943848,-12407.107421875,129.42420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843688964844,308.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18181.8125,18000.0,0.0,0.0,0.29102224111557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773801803588867,0.5773863196372986,-6.136182037153048e-06,0.0,0.0002953505900222,0.0,0.0,39.10659408569336,0.0,0.0,0.0,0.3974067568778991,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.097650870680809,-2246.515869140625,304.1490478515625,0.8003801703453064,0.1589010208845138,0.1436486095190048,293.1596374511719,297.1499938964844,293.1499938964844,0.0038313874974846,-303.8598937988281,296.4105224609375,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722277402877807,-2753.3076171875,304.154296875,0.9330546855926514,0.2507410049438476,0.1759832948446273,293.0730895996094,297.1499938964844,293.1499938964844,0.2269343435764312,-4636.078125,304.1756286621094,0.9990000128746032,0.3805944919586181,0.2958425879478454,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477743640542,-1958.190673828125,298.2806396484375,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7358093261719,293.2646484375,291.2083435058594,1.0,0.2239388525485992,0.7842965722084045,0.7842965722084045,1.0,1.0,-1.071906805038452,0.4529020190238952,0.6190047264099121,0.1887046992778778,0.0,0.0,0.5606425404548645,32.1198616027832,34.0,-19.10305404663086,-12349.5361328125,128.46951293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.4140625,18000.0,0.0,0.0,0.2879178822040558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612615942955017,0.561267614364624,-6.013814527250361e-06,0.0,0.0002922000421676,0.0,0.0,37.018104553222656,0.0,0.0,0.0,0.3914424180984497,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.097650870680809,-2246.515869140625,304.1490478515625,0.8003801703453064,0.1589010208845138,0.1436486095190048,293.1596374511719,297.1499938964844,293.1499938964844,0.0038313874974846,-303.8598937988281,296.4105224609375,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722277402877807,-2753.3076171875,304.154296875,0.9330546855926514,0.2507410049438476,0.1759832948446273,293.0730895996094,297.1499938964844,293.1499938964844,0.2269343435764312,-4636.078125,304.1756286621094,0.9990000128746032,0.3805944919586181,0.2958425879478454,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477743640542,-1958.190673828125,298.2806396484375,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7358093261719,293.2646484375,291.2083435058594,1.0,0.2239388525485992,0.7842965722084045,0.7842965722084045,1.0,1.0,-1.071906805038452,0.4529020190238952,0.6190047264099121,0.1887046992778778,0.0,0.0,0.5606425404548645,32.1198616027832,34.0,-19.10305404663086,-12349.5361328125,128.46951293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.4140625,18000.0,0.0,0.0,0.2879178822040558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612615942955017,0.561267614364624,-6.013814527250361e-06,0.0,0.0002922000421676,0.0,0.0,37.018104553222656,0.0,0.0,0.0,0.3914424180984497,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981275141239166,-2255.739501953125,304.1485900878906,0.7993815541267395,0.1592754572629928,0.1439958810806274,293.1566162109375,297.1499938964844,293.1499938964844,0.0038397090975195,-304.7463073730469,296.4024353027344,0.5349293947219849,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718561947345733,-2748.99072265625,304.1534729003906,0.9296924471855164,0.2499175816774368,0.1754164695739746,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761999130249,-4668.11328125,304.1641540527344,0.9990000128746032,0.3844149112701416,0.2976394891738891,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250496275722,-1952.6192626953125,298.23699951171875,0.5349293947219849,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.1858825683594,1.0,0.224725529551506,0.7841799259185791,0.7841799259185791,1.0,1.0,-1.073876142501831,0.453722208738327,0.6201539635658264,0.1892489492893219,0.0,0.0,0.5569260120391846,32.43159103393555,37.0,-29.44655036926269,-12344.4296875,129.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.298828125,18000.0,0.0,0.0,0.2846138179302215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517234206199646,0.5517293214797974,-5.9365047491155565e-06,0.0,0.0002888468443416,0.0,0.0,35.78961181640625,0.0,0.0,0.0,0.3878664970397949,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981275141239166,-2255.739501953125,304.1485900878906,0.7993815541267395,0.1592754572629928,0.1439958810806274,293.1566162109375,297.1499938964844,293.1499938964844,0.0038397090975195,-304.7463073730469,296.4024353027344,0.5349293947219849,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718561947345733,-2748.99072265625,304.1534729003906,0.9296924471855164,0.2499175816774368,0.1754164695739746,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761999130249,-4668.11328125,304.1641540527344,0.9990000128746032,0.3844149112701416,0.2976394891738891,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250496275722,-1952.6192626953125,298.23699951171875,0.5349293947219849,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.1858825683594,1.0,0.224725529551506,0.7841799259185791,0.7841799259185791,1.0,1.0,-1.073876142501831,0.453722208738327,0.6201539635658264,0.1892489492893219,0.0,0.0,0.5569260120391846,32.43159103393555,37.0,-29.44655036926269,-12344.4296875,129.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.298828125,18000.0,0.0,0.0,0.2846138179302215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517234206199646,0.5517293214797974,-5.9365047491155565e-06,0.0,0.0002888468443416,0.0,0.0,35.78961181640625,0.0,0.0,0.0,0.3878664970397949,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986354127526283,-2265.556884765625,304.1482238769531,0.7960245609283447,0.1596388816833496,0.1443517953157425,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509275764226,-305.88299560546875,296.39410400390625,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715438812971115,-2745.427734375,304.15283203125,0.9232385158538818,0.2490958571434021,0.1748647540807724,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019772052765,-4742.05859375,304.1522216796875,0.9990000128746032,0.3866753578186035,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.0053044287487864,-1947.892578125,298.19146728515625,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.2265907675027847,0.7839471101760864,0.7839471101760864,1.0,1.0,-1.0791350603103638,0.4559642672538757,0.6231708526611328,0.1905950903892517,0.0,0.0,0.5566926002502441,33.20871353149414,40.0,-33.65452194213867,-12383.5185546875,132.28720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.650390625,18000.0,0.0,0.0,0.2815271914005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487745404243469,0.5487804412841797,-5.904022600589087e-06,0.0,0.000285714311758,0.0,0.0,35.372047424316406,0.0,0.0,0.0,0.3866624236106872,4.0,0.0,1.0
