time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986354127526283,-2265.556884765625,304.1482238769531,0.7960245609283447,0.1596388816833496,0.1443517953157425,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509275764226,-305.88299560546875,296.39410400390625,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715438812971115,-2745.427734375,304.15283203125,0.9232385158538818,0.2490958571434021,0.1748647540807724,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019772052765,-4742.05859375,304.1522216796875,0.9990000128746032,0.3866753578186035,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.0053044287487864,-1947.892578125,298.19146728515625,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.2265907675027847,0.7839471101760864,0.7839471101760864,1.0,1.0,-1.0791350603103638,0.4559642672538757,0.6231708526611328,0.1905950903892517,0.0,0.0,0.5566926002502441,33.20871353149414,40.0,-33.65452194213867,-12383.5185546875,132.28720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.650390625,18000.0,0.0,0.0,0.2815271914005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487745404243469,0.5487804412841797,-5.904022600589087e-06,0.0,0.000285714311758,0.0,0.0,35.372047424316406,0.0,0.0,0.0,0.3866624236106872,4.0,0.0,1.0
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991431251168251,-2275.344482421875,304.14794921875,0.7908334732055664,0.1599821299314499,0.1447049975395202,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642201106995,-307.1781311035156,296.38690185546875,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712423413991928,-2741.964599609375,304.15240478515625,0.9145277738571168,0.2482693344354629,0.1743211448192596,293.0712890625,297.1499938964844,293.1499938964844,0.2394644021987915,-4850.005859375,304.1407470703125,0.9990000128746032,0.3873269855976105,0.3086233139038086,293.2596740722656,297.1499938964844,293.1499938964844,0.0052843699231743,-1943.3311767578125,298.1446228027344,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293456047773361,0.7837142944335938,0.7837142944335938,1.0,1.0,-1.0870779752731323,0.4593799114227295,0.6276980638504028,0.1926050335168838,0.0,0.0,0.5597483515739441,34.38447952270508,43.0,-33.941375732421875,-12459.0546875,136.49679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706604003906,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790328562259674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521116256713867,0.5521175861358643,-5.9141952988284174e-06,0.0,0.0002831828896887,0.0,0.0,35.71174240112305,0.0,0.0,0.0,0.3877165913581848,4.0,0.0,1.0
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991431251168251,-2275.344482421875,304.14794921875,0.7908334732055664,0.1599821299314499,0.1447049975395202,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642201106995,-307.1781311035156,296.38690185546875,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712423413991928,-2741.964599609375,304.15240478515625,0.9145277738571168,0.2482693344354629,0.1743211448192596,293.0712890625,297.1499938964844,293.1499938964844,0.2394644021987915,-4850.005859375,304.1407470703125,0.9990000128746032,0.3873269855976105,0.3086233139038086,293.2596740722656,297.1499938964844,293.1499938964844,0.0052843699231743,-1943.3311767578125,298.1446228027344,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293456047773361,0.7837142944335938,0.7837142944335938,1.0,1.0,-1.0870779752731323,0.4593799114227295,0.6276980638504028,0.1926050335168838,0.0,0.0,0.5597483515739441,34.38447952270508,43.0,-33.941375732421875,-12459.0546875,136.49679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706604003906,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790328562259674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521116256713867,0.5521175861358643,-5.9141952988284174e-06,0.0,0.0002831828896887,0.0,0.0,35.71174240112305,0.0,0.0,0.0,0.3877165913581848,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993911251425743,-2280.114013671875,304.1478881835937,0.7877110242843628,0.160144492983818,0.1448781639337539,293.1488037109375,297.1499938964844,293.1499938964844,0.0038714678958058,-307.8668212890625,296.38397216796875,0.5248473882675171,0.050000000745058,0.048457745462656,293.1868896484375,297.1499938964844,293.1499938964844,0.171087309718132,-2740.160400390625,304.1522521972656,0.9096501469612122,0.2478534281253814,0.1740511208772659,293.0777587890625,297.1499938964844,293.1499938964844,0.2433742582798004,-4914.54736328125,304.1353454589844,0.9990000128746032,0.3870494067668915,0.3125772774219513,293.2594299316406,297.1499938964844,293.1499938964844,0.0052742641419172,-1940.98876953125,298.12078857421875,0.5248473882675171,0.050000000745058,0.2298626899719238,291.127685546875,291.1499938964844,261.17431640625,259.6478881835937,279.70758056640625,293.2594299316406,291.1251220703125,1.0,0.2310035228729248,0.7835978865623474,0.7835978865623474,1.0,1.0,-1.0918855667114258,0.4614551067352295,0.6304305195808411,0.1938170492649078,0.0,0.0,0.5624240040779114,35.104122161865234,43.0,-33.21144104003906,-12508.2119140625,139.08636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7418518066406,308.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.5859375,18000.0,0.0,0.0,0.2781063020229339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560009479522705,0.5560068488121033,-5.934547516517341e-06,0.0,0.0002822425449267,0.0,0.0,36.152931213378906,0.0,0.0,0.0,0.3890483975410461,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996331349015235,-2284.76025390625,304.1478271484375,0.7843208909034729,0.1603002995252609,0.1450482457876205,293.14727783203125,297.1499938964844,293.1499938964844,0.0038790435064584,-308.5755615234375,296.3815002441406,0.5221067070960999,0.050000000745058,0.0484864935278892,293.1866455078125,297.1499938964844,293.1499938964844,0.1709264814853668,-2738.268798828125,304.1521301269531,0.9046385884284972,0.2474357485771179,0.1737819164991378,293.0858764648437,297.1499938964844,293.1499938964844,0.2476744204759597,-4985.03369140625,304.13018798828125,0.9990000128746032,0.3863756656646728,0.3169104158878326,293.25933837890625,297.1499938964844,293.1499938964844,0.005264014005661,-1938.5638427734373,298.0967102050781,0.5221067070960999,0.050000000745058,0.2299990355968475,291.1163635253906,291.1499938964844,261.1666259765625,259.64324951171875,279.70294189453125,293.25933837890625,291.1139221191406,1.0,0.2328215837478637,0.7834271192550659,0.7834271192550659,1.0,1.0,-1.09716534614563,0.463732898235321,0.6334325075149536,0.1951402723789215,0.0,0.0,0.565803587436676,35.90272903442383,46.0,-32.07515335083008,-12563.8017578125,141.9691925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952514648437,308.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17915.7109375,18000.0,0.0,0.0,0.2774335145950317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561284601688385,0.5612905621528625,-5.964737738395343e-06,0.0,0.0002815597690641,0.0,0.0,36.77046203613281,0.0,0.0,0.0,0.390892893075943,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1000950410962104,-2293.603515625,304.1477966308594,0.7769495844841003,0.1605919450521469,0.1453780084848404,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950268644839,-310.0377197265625,296.378173828125,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705818474292755,-2734.1513671875,304.1520080566406,0.894400417804718,0.2465956509113311,0.1732458174228668,293.1064147949219,297.1499938964844,293.1499938964844,0.2572967112064361,-5141.18212890625,304.12078857421875,0.9990000128746032,0.3838425576686859,0.3265497982501983,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428296767175,-1933.359375,298.0479431152344,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368738502264022,0.7830855846405029,0.7830855846405029,1.0,1.0,-1.1089377403259275,0.4688256382942199,0.6401121020317078,0.1980865001678466,0.0,0.0,0.5745014548301697,37.716575622558594,49.0,-29.04785919189453,-12691.861328125,148.54893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5528259277344,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.048828125,18000.0,0.0,0.0,0.2769446969032287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758208632469177,0.5758269429206848,-6.054305231373292e-06,0.0,0.0002810636651702,0.0,0.0,38.5360107421875,0.0,0.0,0.0,0.3960735499858856,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1000950410962104,-2293.603515625,304.1477966308594,0.7769495844841003,0.1605919450521469,0.1453780084848404,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950268644839,-310.0377197265625,296.378173828125,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705818474292755,-2734.1513671875,304.1520080566406,0.894400417804718,0.2465956509113311,0.1732458174228668,293.1064147949219,297.1499938964844,293.1499938964844,0.2572967112064361,-5141.18212890625,304.12078857421875,0.9990000128746032,0.3838425576686859,0.3265497982501983,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428296767175,-1933.359375,298.0479431152344,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368738502264022,0.7830855846405029,0.7830855846405029,1.0,1.0,-1.1089377403259275,0.4688256382942199,0.6401121020317078,0.1980865001678466,0.0,0.0,0.5745014548301697,37.716575622558594,49.0,-29.04785919189453,-12691.861328125,148.54893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5528259277344,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.048828125,18000.0,0.0,0.0,0.2769446969032287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758208632469177,0.5758269429206848,-6.054305231373292e-06,0.0,0.0002810636651702,0.0,0.0,38.5360107421875,0.0,0.0,0.0,0.3960735499858856,4.0,0.0,1.0
488340,293.13873291015625,297.1499938964844,293.1499938964844,0.1005249917507171,-2301.802734375,304.1477966308594,0.7691165804862976,0.1608583778142929,0.1456934958696365,293.1415100097656,297.1499938964844,293.1499938964844,0.003911948762834,-311.5439758300781,296.3770751953125,0.5103041529655457,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702036559581756,-2729.552978515625,304.1519775390625,0.8836613297462463,0.2457514256238937,0.1727132052183151,293.1321105957031,297.1499938964844,293.1499938964844,0.2680460512638092,-5313.42822265625,304.1126403808594,0.9990000128746032,0.3797516226768493,0.3372270762920379,293.2606506347656,297.1499938964844,293.1499938964844,0.0052205873653292,-1927.618408203125,297.9985046386719,0.5103041529655457,0.050000000745058,0.2306634336709976,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.24137844145298,0.7827440500259399,0.7827440500259399,1.0,1.0,-1.1220073699951172,0.4744987785816192,0.6475085616111755,0.2013545632362365,0.0,0.0,0.5854809880256653,39.78570938110352,37.0,-25.49797821044922,-12838.7685546875,156.10598754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.673828125,18000.0,0.0,0.0,0.2776874601840973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952537059783936,0.5952599048614502,-6.182237029861426e-06,0.0,0.000281817454379,0.0,0.0,41.0189094543457,0.0,0.0,0.0,0.4031591117382049,4.0,0.0,1.0
488400,293.13873291015625,297.1499938964844,293.1499938964844,0.1005249917507171,-2301.802734375,304.1477966308594,0.7691165804862976,0.1608583778142929,0.1456934958696365,293.1415100097656,297.1499938964844,293.1499938964844,0.003911948762834,-311.5439758300781,296.3770751953125,0.5103041529655457,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702036559581756,-2729.552978515625,304.1519775390625,0.8836613297462463,0.2457514256238937,0.1727132052183151,293.1321105957031,297.1499938964844,293.1499938964844,0.2680460512638092,-5313.42822265625,304.1126403808594,0.9990000128746032,0.3797516226768493,0.3372270762920379,293.2606506347656,297.1499938964844,293.1499938964844,0.0052205873653292,-1927.618408203125,297.9985046386719,0.5103041529655457,0.050000000745058,0.2306634336709976,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.24137844145298,0.7827440500259399,0.7827440500259399,1.0,1.0,-1.1220073699951172,0.4744987785816192,0.6475085616111755,0.2013545632362365,0.0,0.0,0.5854809880256653,39.78570938110352,37.0,-25.49797821044922,-12838.7685546875,156.10598754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.673828125,18000.0,0.0,0.0,0.2776874601840973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952537059783936,0.5952599048614502,-6.182237029861426e-06,0.0,0.000281817454379,0.0,0.0,41.0189094543457,0.0,0.0,0.0,0.4031591117382049,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1007289066910743,-2305.484375,304.1482238769531,0.7708742022514343,0.1611509174108505,0.1459333747625351,293.138671875,297.1499938964844,293.1499938964844,0.0039214510470628,-312.2547607421875,296.387451171875,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694910377264022,-2720.318115234375,304.15252685546875,0.8842027187347412,0.2449497878551483,0.1721348613500595,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246660709381,-5292.01611328125,304.12744140625,0.9990000128746032,0.3760260939598083,0.33549565076828,293.26177978515625,297.1499938964844,293.1499938964844,0.0051848348230123,-1915.9493408203125,297.9563903808594,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800842285156,293.2616882324219,291.0788269042969,1.0,0.2400707155466079,0.7823162078857422,0.7823162078857422,1.0,1.0,-1.1194474697113037,0.4732797741889953,0.6461676955223083,0.2008004188537597,0.0,0.0,0.595903754234314,39.44316482543945,25.0,7.368717193603516,-12887.240234375,154.73171997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.568359375,18000.0,0.0,0.0,0.2795267701148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173095703125,0.6173158884048462,-6.34167645330308e-06,0.0,0.0002836841449607,0.0,0.0,44.03067398071289,0.0,0.0,0.0,0.4113692939281463,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1007289066910743,-2305.484375,304.1482238769531,0.7708742022514343,0.1611509174108505,0.1459333747625351,293.138671875,297.1499938964844,293.1499938964844,0.0039214510470628,-312.2547607421875,296.387451171875,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694910377264022,-2720.318115234375,304.15252685546875,0.8842027187347412,0.2449497878551483,0.1721348613500595,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246660709381,-5292.01611328125,304.12744140625,0.9990000128746032,0.3760260939598083,0.33549565076828,293.26177978515625,297.1499938964844,293.1499938964844,0.0051848348230123,-1915.9493408203125,297.9563903808594,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800842285156,293.2616882324219,291.0788269042969,1.0,0.2400707155466079,0.7823162078857422,0.7823162078857422,1.0,1.0,-1.1194474697113037,0.4732797741889953,0.6461676955223083,0.2008004188537597,0.0,0.0,0.595903754234314,39.44316482543945,25.0,7.368717193603516,-12887.240234375,154.73171997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.568359375,18000.0,0.0,0.0,0.2795267701148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173095703125,0.6173158884048462,-6.34167645330308e-06,0.0,0.0002836841449607,0.0,0.0,44.03067398071289,0.0,0.0,0.0,0.4113692939281463,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.100584827363491,-2302.141357421875,304.1490478515625,0.781794011592865,0.1614929288625717,0.1461416333913803,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180060848593,-311.5416564941406,296.4213256835937,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682102978229522,-2703.20263671875,304.1538391113281,0.8953558802604675,0.244205504655838,0.1715385019779205,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692720890045,-5080.75,304.15643310546875,0.9990000128746032,0.3764646053314209,0.3223282992839813,293.26251220703125,297.1499938964844,293.1499938964844,0.0051315263845026,-1895.7745361328125,297.93310546875,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341865599155426,0.7818884253501892,0.7818884253501892,1.0,1.0,-1.1025526523590088,0.4657965898513794,0.6367560625076294,0.1966367810964584,0.0,0.0,0.5985438227653503,36.90627670288086,25.0,46.962284088134766,-12783.2529296875,145.28854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817311584949493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286521553993225,0.6286585927009583,-6.451355602621334e-06,0.0,0.0002859212982002,0.0,0.0,45.78745269775391,0.0,0.0,0.0,0.4158724248409271,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.100584827363491,-2302.141357421875,304.1490478515625,0.781794011592865,0.1614929288625717,0.1461416333913803,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180060848593,-311.5416564941406,296.4213256835937,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682102978229522,-2703.20263671875,304.1538391113281,0.8953558802604675,0.244205504655838,0.1715385019779205,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692720890045,-5080.75,304.15643310546875,0.9990000128746032,0.3764646053314209,0.3223282992839813,293.26251220703125,297.1499938964844,293.1499938964844,0.0051315263845026,-1895.7745361328125,297.93310546875,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341865599155426,0.7818884253501892,0.7818884253501892,1.0,1.0,-1.1025526523590088,0.4657965898513794,0.6367560625076294,0.1966367810964584,0.0,0.0,0.5985438227653503,36.90627670288086,25.0,46.962284088134766,-12783.2529296875,145.28854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817311584949493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286521553993225,0.6286585927009583,-6.451355602621334e-06,0.0,0.0002859212982002,0.0,0.0,45.78745269775391,0.0,0.0,0.0,0.4158724248409271,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.100485160946846,-2299.900634765625,304.1494140625,0.7872864603996277,0.161675751209259,0.1462643593549728,293.1344909667969,297.1499938964844,293.1499938964844,0.0039152964018285,-311.055908203125,296.4416809082031,0.5226351618766785,0.050000000745058,0.0484808310866355,293.1841735839844,297.1499938964844,293.1499938964844,0.1675174236297607,-2693.91845703125,304.1543884277344,0.900904893875122,0.243848443031311,0.1712567061185836,293.13983154296875,297.1499938964844,293.1499938964844,0.2479298114776611,-4976.64306640625,304.1667175292969,0.9990000128746032,0.378419816493988,0.3160648047924042,293.2626037597656,297.1499938964844,293.1499938964844,0.0051043569110333,-1885.1800537109373,297.9248046875,0.5226351618766785,0.050000000745058,0.2299721837043762,291.1373291015625,291.1499938964844,261.093994140625,259.5990905761719,279.6840515136719,293.2626037597656,291.1423034667969,1.0,0.2317210882902145,0.7816745638847351,0.7816745638847351,1.0,1.0,-1.0945498943328855,0.4622749984264374,0.6322749257087708,0.1946180760860443,0.0,0.0,0.5969849228858948,35.7325325012207,25.0,55.12660598754883,-12710.697265625,140.9567108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,308.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.025390625,18000.0,0.0,0.0,0.2827075123786926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285838484764099,0.6285902857780457,-6.466201284638373e-06,0.0,0.0002869121672119,0.0,0.0,45.8651008605957,0.0,0.0,0.0,0.4159919321537018,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004418954253196,-2298.80908203125,304.14959716796875,0.7921990752220154,0.1618656367063522,0.1463972777128219,293.13311767578125,297.1499938964844,293.1499938964844,0.0039136172272264,-310.7161560058594,296.4592590332031,0.5260817408561707,0.050000000745058,0.0484451837837696,293.1837158203125,297.1499938964844,293.1499938964844,0.1669181436300277,-2685.94921875,304.1546630859375,0.9058156609535216,0.24350206553936,0.1709849834442138,293.12762451171875,297.1499938964844,293.1499938964844,0.2424777895212173,-4887.35693359375,304.1735534667969,0.9990000128746032,0.380939245223999,0.3106669187545776,293.262451171875,297.1499938964844,293.1499938964844,0.0050793839618563,-1875.709716796875,297.91473388671875,0.5260817408561707,0.050000000745058,0.2298030853271484,291.1562194824219,291.1499938964844,261.0854187011719,259.5937805175781,279.6838684082031,293.2624816894531,291.1596069335937,1.0,0.2294695079326629,0.7815890908241272,0.7815890908241272,1.0,1.0,-1.0876580476760864,0.4592488706111908,0.628409206867218,0.1929133981466293,0.0,0.0,0.5946389436721802,34.73894119262695,28.0,50.2407112121582,-12635.6982421875,137.30252075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87420654296875,308.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.22265625,18000.0,0.0,0.0,0.2835344076156616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625468373298645,0.6254748106002808,-6.454959475377109e-06,0.0,0.0002877513761632,0.0,0.0,45.48527145385742,0.0,0.0,0.0,0.4149592816829681,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.100538782775402,-2300.315673828125,304.1495666503906,0.7987282872200012,0.1622691601514816,0.1467110067605972,293.1302185058594,297.1499938964844,293.1499938964844,0.0039167292416095,-310.7271728515625,296.48516845703125,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660173684358596,-2674.14599609375,304.15460205078125,0.9120939373970032,0.2428459674119949,0.1704871356487274,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093525886535,-4776.11376953125,304.1768493652344,0.9990000128746032,0.3865856230258941,0.303975373506546,293.26153564453125,297.1499938964844,293.1499938964844,0.0050386395305395,-1860.97998046875,297.8880920410156,0.53053218126297,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.2268103212118148,0.7814182639122009,0.7814182639122009,1.0,1.0,-1.0791038274765017,0.4554948210716247,0.6236090064048767,0.1907839924097061,0.0,0.0,0.5895172357559204,33.52923583984375,31.0,28.31552696228028,-12523.8251953125,132.86729431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.560546875,18000.0,0.0,0.0,0.2846708595752716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161145567893982,0.6161209344863892,-6.39468862573267e-06,0.0,0.0002889047318603,0.0,0.0,44.20851135253906,0.0,0.0,0.0,0.4115610718727112,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.100538782775402,-2300.315673828125,304.1495666503906,0.7987282872200012,0.1622691601514816,0.1467110067605972,293.1302185058594,297.1499938964844,293.1499938964844,0.0039167292416095,-310.7271728515625,296.48516845703125,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660173684358596,-2674.14599609375,304.15460205078125,0.9120939373970032,0.2428459674119949,0.1704871356487274,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093525886535,-4776.11376953125,304.1768493652344,0.9990000128746032,0.3865856230258941,0.303975373506546,293.26153564453125,297.1499938964844,293.1499938964844,0.0050386395305395,-1860.97998046875,297.8880920410156,0.53053218126297,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.2268103212118148,0.7814182639122009,0.7814182639122009,1.0,1.0,-1.0791038274765017,0.4554948210716247,0.6236090064048767,0.1907839924097061,0.0,0.0,0.5895172357559204,33.52923583984375,31.0,28.31552696228028,-12523.8251953125,132.86729431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.560546875,18000.0,0.0,0.0,0.2846708595752716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161145567893982,0.6161209344863892,-6.39468862573267e-06,0.0,0.0002889047318603,0.0,0.0,44.20851135253906,0.0,0.0,0.0,0.4115610718727112,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008251681923866,-2305.602783203125,304.14923095703125,0.8017404675483704,0.1627048105001449,0.1470795571804046,293.126953125,297.1499938964844,293.1499938964844,0.0039267838001251,-311.4606018066406,296.5028381347656,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654261201620102,-2666.603759765625,304.154052734375,0.9141159057617188,0.2422423809766769,0.170045405626297,293.0832214355469,297.1499938964844,293.1499938964844,0.2328591346740722,-4733.25244140625,304.1723327636719,0.9990000128746032,0.391733318567276,0.3014113306999206,293.2600402832031,297.1499938964844,293.1499938964844,0.0050067221745848,-1850.3111572265625,297.85516357421875,0.5322901606559753,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258319556713104,0.7812473773956299,0.7812473773956299,1.0,1.0,-1.0758240222930908,0.4540426731109619,0.6217812895774841,0.1899625658988952,0.0,0.0,0.5852153301239014,33.07237243652344,34.0,6.720608234405518,-12466.0576171875,131.19606018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.2851876318454742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068816184997559,0.606887936592102,-6.325328740786063e-06,0.0,0.000289429211989,0.0,0.0,42.9155158996582,0.0,0.0,0.0,0.4080968499183655,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.1008251681923866,-2305.602783203125,304.14923095703125,0.8017404675483704,0.1627048105001449,0.1470795571804046,293.126953125,297.1499938964844,293.1499938964844,0.0039267838001251,-311.4606018066406,296.5028381347656,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654261201620102,-2666.603759765625,304.154052734375,0.9141159057617188,0.2422423809766769,0.170045405626297,293.0832214355469,297.1499938964844,293.1499938964844,0.2328591346740722,-4733.25244140625,304.1723327636719,0.9990000128746032,0.391733318567276,0.3014113306999206,293.2600402832031,297.1499938964844,293.1499938964844,0.0050067221745848,-1850.3111572265625,297.85516357421875,0.5322901606559753,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258319556713104,0.7812473773956299,0.7812473773956299,1.0,1.0,-1.0758240222930908,0.4540426731109619,0.6217812895774841,0.1899625658988952,0.0,0.0,0.5852153301239014,33.07237243652344,34.0,6.720608234405518,-12466.0576171875,131.19606018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.2851876318454742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068816184997559,0.606887936592102,-6.325328740786063e-06,0.0,0.000289429211989,0.0,0.0,42.9155158996582,0.0,0.0,0.0,0.4080968499183655,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012347340583801,-2313.31591796875,304.1488037109375,0.8017998933792114,0.1631614565849304,0.1474901437759399,293.12335205078125,297.1499938964844,293.1499938964844,0.003942098468542,-312.7099609375,296.5165405273437,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650399565696716,-2661.8466796875,304.1533508300781,0.9124325513839722,0.2416832447052002,0.1696521043777465,293.07196044921875,297.1499938964844,293.1499938964844,0.2334245443344116,-4745.09765625,304.16387939453125,0.9990000128746032,0.3957244753837585,0.3021873235702514,293.25836181640625,297.1499938964844,293.1499938964844,0.004980506375432,-1842.204833984375,297.8182067871094,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262389212846756,0.7810814380645752,0.7810814380645752,1.0,1.0,-1.0768088102340698,0.4544514715671539,0.6223573088645935,0.1901910603046417,0.0,0.0,0.5826161503791809,33.210296630859375,37.0,-8.385331153869629,-12459.66015625,131.6985321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.556640625,18000.0,0.0,0.0,0.2852659821510315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600348711013794,0.6003549695014954,-6.27166855338146e-06,0.0,0.00028950869455,0.0,0.0,41.989524841308594,0.0,0.0,0.0,0.4056009948253631,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012347340583801,-2313.31591796875,304.1488037109375,0.8017998933792114,0.1631614565849304,0.1474901437759399,293.12335205078125,297.1499938964844,293.1499938964844,0.003942098468542,-312.7099609375,296.5165405273437,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650399565696716,-2661.8466796875,304.1533508300781,0.9124325513839722,0.2416832447052002,0.1696521043777465,293.07196044921875,297.1499938964844,293.1499938964844,0.2334245443344116,-4745.09765625,304.16387939453125,0.9990000128746032,0.3957244753837585,0.3021873235702514,293.25836181640625,297.1499938964844,293.1499938964844,0.004980506375432,-1842.204833984375,297.8182067871094,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262389212846756,0.7810814380645752,0.7810814380645752,1.0,1.0,-1.0768088102340698,0.4544514715671539,0.6223573088645935,0.1901910603046417,0.0,0.0,0.5826161503791809,33.210296630859375,37.0,-8.385331153869629,-12459.66015625,131.6985321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.556640625,18000.0,0.0,0.0,0.2852659821510315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600348711013794,0.6003549695014954,-6.27166855338146e-06,0.0,0.00028950869455,0.0,0.0,41.989524841308594,0.0,0.0,0.0,0.4056009948253631,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017179563641548,-2322.458740234375,304.1484069824219,0.7994034290313721,0.1636248528957367,0.1479269713163375,293.1195068359375,297.1499938964844,293.1499938964844,0.0039615859277546,-314.3421630859375,296.5287780761719,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647847592830658,-2658.841064453125,304.15264892578125,0.9077943563461304,0.2411572486162185,0.1692970693111419,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511391639709,-4802.00537109375,304.1536865234375,0.9990000128746032,0.3982822895050049,0.305740624666214,293.25689697265625,297.1499938964844,293.1499938964844,0.0049576279707252,-1835.5814208984373,297.7784118652344,0.5293388962745667,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.227797269821167,0.7809154391288757,0.7809154391288757,1.0,1.0,-1.0813275575637815,0.4564028680324554,0.6249247193336487,0.1912882179021835,0.0,0.0,0.582179069519043,33.8458137512207,40.0,-17.18332862854004,-12498.8017578125,134.01882934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.2851399779319763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977646112442017,0.5977708697319031,-6.244764335860964e-06,0.0,0.0002893808123189,0.0,0.0,41.59578323364258,0.0,0.0,0.0,0.4045564234256744,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017179563641548,-2322.458740234375,304.1484069824219,0.7994034290313721,0.1636248528957367,0.1479269713163375,293.1195068359375,297.1499938964844,293.1499938964844,0.0039615859277546,-314.3421630859375,296.5287780761719,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647847592830658,-2658.841064453125,304.15264892578125,0.9077943563461304,0.2411572486162185,0.1692970693111419,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511391639709,-4802.00537109375,304.1536865234375,0.9990000128746032,0.3982822895050049,0.305740624666214,293.25689697265625,297.1499938964844,293.1499938964844,0.0049576279707252,-1835.5814208984373,297.7784118652344,0.5293388962745667,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.227797269821167,0.7809154391288757,0.7809154391288757,1.0,1.0,-1.0813275575637815,0.4564028680324554,0.6249247193336487,0.1912882179021835,0.0,0.0,0.582179069519043,33.8458137512207,40.0,-17.18332862854004,-12498.8017578125,134.01882934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.2851399779319763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977646112442017,0.5977708697319031,-6.244764335860964e-06,0.0,0.0002893808123189,0.0,0.0,41.59578323364258,0.0,0.0,0.0,0.4045564234256744,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019746214151382,-2327.316162109375,304.1482238769531,0.7974486947059631,0.1638551503419876,0.148150622844696,293.1175231933594,297.1499938964844,293.1499938964844,0.0039725787937641,-315.2658996582031,296.534912109375,0.5275698900222778,0.050000000745058,0.0484303906559944,293.1786193847656,297.1499938964844,293.1499938964844,0.1646877080202102,-2657.73876953125,304.15234375,0.9046720862388612,0.2409030199050903,0.1691307425498962,293.0707702636719,297.1499938964844,293.1499938964844,0.2392932772636413,-4844.6044921875,304.1484069824219,0.9990000128746032,0.3989904820919037,0.3083959817886352,293.2562866210937,297.1499938964844,293.1499938964844,0.0049468860961496,-1832.572265625,297.7577209472656,0.5275698900222778,0.050000000745058,0.2297329157590866,291.1518859863281,291.1499938964844,261.0021057128906,259.540771484375,279.64971923828125,293.2563781738281,291.1501159667969,1.0,0.2289419174194336,0.7808324694633484,0.7808324694633484,1.0,1.0,-1.0847015380859375,0.4578659832477569,0.6268355250358582,0.1921108961105346,0.0,0.0,0.5828153491020203,34.325218200683594,40.0,-19.73159408569336,-12533.0439453125,135.7715301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,308.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.2850802540779114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981114506721497,0.5981176495552063,-6.242868948902469e-06,0.0,0.0002893202181439,0.0,0.0,41.61865234375,0.0,0.0,0.0,0.4046408832073211,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022364199161529,-2332.267822265625,304.1480712890625,0.795072078704834,0.1640829145908355,0.1483758091926574,293.1155090332031,297.1499938964844,293.1499938964844,0.0039842491969466,-316.2452087402344,296.5412292480469,0.5255011320114136,0.050000000745058,0.0484510771930217,293.1780700683594,297.1499938964844,293.1499938964844,0.1646034121513366,-2656.79931640625,304.1520690917969,0.9011852741241456,0.2406522333621978,0.1689700633287429,293.07427978515625,297.1499938964844,293.1499938964844,0.2423514276742935,-4895.39111328125,304.14312744140625,0.9990000128746032,0.399310290813446,0.3115624189376831,293.2558288574219,297.1499938964844,293.1499938964844,0.004936431068927,-1829.679931640625,297.7366027832031,0.5255011320114136,0.050000000745058,0.2298310548067093,291.1438903808594,291.1499938964844,260.9920654296875,259.5341796875,279.6439819335937,293.2558898925781,291.14208984375,1.0,0.2303001284599304,0.780686616897583,0.780686616897583,1.0,1.0,-1.0887216329574585,0.4596055746078491,0.6291160583496094,0.1930859684944152,0.0,0.0,0.5840232968330383,34.90192031860352,43.0,-21.32779121398925,-12575.7529296875,137.88275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,308.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.275390625,18000.0,0.0,0.0,0.2850642204284668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995790958404541,0.5995853543281555,-6.2490357777278405e-06,0.0,0.0002893039491027,0.0,0.0,41.79258346557617,0.0,0.0,0.0,0.4051429331302643,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027648076415062,-2342.24609375,304.1478271484375,0.7892966270446777,0.1645274013280868,0.1488264054059982,293.11151123046875,297.1499938964844,293.1499938964844,0.0040093730203807,-318.3423767089844,296.5548095703125,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644567400217056,-2655.18896484375,304.1516418457031,0.8931391835212708,0.2401590794324875,0.1686616688966751,293.0863952636719,297.1499938964844,293.1499938964844,0.2498220652341842,-5018.07763671875,304.13299560546875,0.9990000128746032,0.3987818658351898,0.3192181587219238,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158246256411,-1824.007568359375,297.6932067871094,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6317138671875,293.2553405761719,291.1258239746094,1.0,0.2335733026266098,0.780394971370697,0.780394971370697,1.0,1.0,-1.0984313488006592,0.4638179838657379,0.6346133947372437,0.1954470872879028,0.0,0.0,0.5881022810935974,36.31900024414063,46.0,-22.558826446533203,-12683.189453125,143.08441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.2852792143821716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058431267738342,0.6058493852615356,-6.285853942245012e-06,0.0,0.0002895221405196,0.0,0.0,42.59757614135742,0.0,0.0,0.0,0.4073989391326904,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027648076415062,-2342.24609375,304.1478271484375,0.7892966270446777,0.1645274013280868,0.1488264054059982,293.11151123046875,297.1499938964844,293.1499938964844,0.0040093730203807,-318.3423767089844,296.5548095703125,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644567400217056,-2655.18896484375,304.1516418457031,0.8931391835212708,0.2401590794324875,0.1686616688966751,293.0863952636719,297.1499938964844,293.1499938964844,0.2498220652341842,-5018.07763671875,304.13299560546875,0.9990000128746032,0.3987818658351898,0.3192181587219238,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158246256411,-1824.007568359375,297.6932067871094,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6317138671875,293.2553405761719,291.1258239746094,1.0,0.2335733026266098,0.780394971370697,0.780394971370697,1.0,1.0,-1.0984313488006592,0.4638179838657379,0.6346133947372437,0.1954470872879028,0.0,0.0,0.5881022810935974,36.31900024414063,46.0,-22.558826446533203,-12683.189453125,143.08441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.2852792143821716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058431267738342,0.6058493852615356,-6.285853942245012e-06,0.0,0.0002895221405196,0.0,0.0,42.59757614135742,0.0,0.0,0.0,0.4073989391326904,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032894253730773,-2352.12890625,304.1476745605469,0.7825338244438171,0.1649541705846786,0.1492724567651748,293.10748291015625,297.1499938964844,293.1499938964844,0.004036680329591,-320.6014099121094,296.5700378417969,0.5152707695960999,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.164335623383522,-2653.88623046875,304.1513061523437,0.8840619921684265,0.2396930009126663,0.1683762520551681,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153481483459,-5163.8857421875,304.12371826171875,0.9990000128746032,0.396708071231842,0.3283229768276214,293.2554016113281,297.1499938964844,293.1499938964844,0.0048951585777103,-1818.2840576171875,297.6484680175781,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374652028083801,0.7801032662391663,0.7801032662391663,1.0,1.0,-1.109980225563049,0.4688432812690735,0.6411369442939758,0.1982636004686355,0.0,0.0,0.5943049192428589,38.04645538330078,49.0,-22.234786987304688,-12815.169921875,149.4574737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859861552715301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164409518241882,0.6164472699165344,-6.355535788316047e-06,0.0,0.0002902395790442,0.0,0.0,44.02216720581055,0.0,0.0,0.0,0.4113116860389709,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032894253730773,-2352.12890625,304.1476745605469,0.7825338244438171,0.1649541705846786,0.1492724567651748,293.10748291015625,297.1499938964844,293.1499938964844,0.004036680329591,-320.6014099121094,296.5700378417969,0.5152707695960999,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.164335623383522,-2653.88623046875,304.1513061523437,0.8840619921684265,0.2396930009126663,0.1683762520551681,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153481483459,-5163.8857421875,304.12371826171875,0.9990000128746032,0.396708071231842,0.3283229768276214,293.2554016113281,297.1499938964844,293.1499938964844,0.0048951585777103,-1818.2840576171875,297.6484680175781,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374652028083801,0.7801032662391663,0.7801032662391663,1.0,1.0,-1.109980225563049,0.4688432812690735,0.6411369442939758,0.1982636004686355,0.0,0.0,0.5943049192428589,38.04645538330078,49.0,-22.234786987304688,-12815.169921875,149.4574737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859861552715301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164409518241882,0.6164472699165344,-6.355535788316047e-06,0.0,0.0002902395790442,0.0,0.0,44.02216720581055,0.0,0.0,0.0,0.4113116860389709,4.0,0.0,1.0
