time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1038029268383979,-2361.77685546875,304.1476135253906,0.7751879096031189,0.1653626859188079,0.1497111469507217,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661166422069,-323.01141357421875,296.5874328613281,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642525494098663,-2653.05517578125,304.1510009765625,0.874467670917511,0.2392813563346862,0.1681313514709472,293.1280822753906,297.1499938964844,293.1499938964844,0.2690269947052002,-5327.45458984375,304.115478515625,0.9990000128746032,0.3931122124195099,0.338540643453598,293.2559814453125,297.1499938964844,293.1499938964844,0.0048740888014435,-1812.3575439453125,297.60260009765625,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948181152344,1.0,0.2418450564146042,0.7797078490257263,0.7797078490257263,1.0,1.0,-1.1229714155197144,0.4744997024536133,0.6484717726707458,0.2014267742633819,0.0,0.0,0.6024783253669739,40.039981842041016,37.0,-21.213455200195312,-12967.6103515625,156.8641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873390913009643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312045454978943,0.6312110424041748,-6.458511052187532e-06,0.0,0.0002916126395575,0.0,0.0,46.08803176879883,0.0,0.0,0.0,0.4168603420257568,4.0,0.0,1.0
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1038029268383979,-2361.77685546875,304.1476135253906,0.7751879096031189,0.1653626859188079,0.1497111469507217,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661166422069,-323.01141357421875,296.5874328613281,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642525494098663,-2653.05517578125,304.1510009765625,0.874467670917511,0.2392813563346862,0.1681313514709472,293.1280822753906,297.1499938964844,293.1499938964844,0.2690269947052002,-5327.45458984375,304.115478515625,0.9990000128746032,0.3931122124195099,0.338540643453598,293.2559814453125,297.1499938964844,293.1499938964844,0.0048740888014435,-1812.3575439453125,297.60260009765625,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948181152344,1.0,0.2418450564146042,0.7797078490257263,0.7797078490257263,1.0,1.0,-1.1229714155197144,0.4744997024536133,0.6484717726707458,0.2014267742633819,0.0,0.0,0.6024783253669739,40.039981842041016,37.0,-21.213455200195312,-12967.6103515625,156.8641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873390913009643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312045454978943,0.6312110424041748,-6.458511052187532e-06,0.0,0.0002916126395575,0.0,0.0,46.08803176879883,0.0,0.0,0.0,0.4168603420257568,4.0,0.0,1.0
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1041105538606643,-2367.332275390625,304.1479187011719,0.777487576007843,0.1658044606447219,0.150080531835556,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889447554945,-324.7080993652344,296.6158447265625,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639331132173538,-2648.86767578125,304.1512451171875,0.8758903741836548,0.2389775663614273,0.1678862273693084,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918340682983,-5299.6455078125,304.1300048828125,0.9990000128746032,0.3899164795875549,0.3364265263080597,293.2567138671875,297.1499938964844,293.1499938964844,0.0048415497876703,-1801.313720703125,297.5636901855469,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404479831457138,0.7793124914169312,0.7793124914169312,1.0,1.0,-1.1204884052276611,0.4733414053916931,0.6471470594406128,0.200824499130249,0.0,0.0,0.6101212501525879,39.62682342529297,25.0,8.633846282958984,-13023.0078125,155.374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892727851867676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482770442962646,0.6482836008071899,-6.589023541891947e-06,0.0,0.0002935751108452,0.0,0.0,48.6159553527832,0.0,0.0,0.0,0.4233680665493011,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1041105538606643,-2367.332275390625,304.1479187011719,0.777487576007843,0.1658044606447219,0.150080531835556,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889447554945,-324.7080993652344,296.6158447265625,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639331132173538,-2648.86767578125,304.1512451171875,0.8758903741836548,0.2389775663614273,0.1678862273693084,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918340682983,-5299.6455078125,304.1300048828125,0.9990000128746032,0.3899164795875549,0.3364265263080597,293.2567138671875,297.1499938964844,293.1499938964844,0.0048415497876703,-1801.313720703125,297.5636901855469,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404479831457138,0.7793124914169312,0.7793124914169312,1.0,1.0,-1.1204884052276611,0.4733414053916931,0.6471470594406128,0.200824499130249,0.0,0.0,0.6101212501525879,39.62682342529297,25.0,8.633846282958984,-13023.0078125,155.374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892727851867676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482770442962646,0.6482836008071899,-6.589023541891947e-06,0.0,0.0002935751108452,0.0,0.0,48.6159553527832,0.0,0.0,0.0,0.4233680665493011,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1041167452931404,-2367.14453125,304.1482849121094,0.7821754813194275,0.166046142578125,0.1502542495727539,293.0967102050781,297.1499938964844,293.1499938964844,0.0040953084826469,-324.98455810546875,296.6399230957031,0.5137867331504822,0.050000000745058,0.0485821552574634,293.17218017578125,297.1499938964844,293.1499938964844,0.1635635644197464,-2643.815673828125,304.15167236328125,0.8806043267250061,0.2388696819543838,0.1677722185850143,293.14727783203125,297.1499938964844,293.1499938964844,0.2622998654842376,-5211.763671875,304.143310546875,0.9990000128746032,0.3897838294506073,0.3309259116649627,293.2569580078125,297.1499938964844,293.1499938964844,0.0048187589272856,-1792.517822265625,297.55242919921875,0.5137867331504822,0.050000000745058,0.2304528206586837,291.1120910644531,291.1499938964844,260.8697204589844,259.4471435546875,279.5874328613281,293.2569274902344,291.1163024902344,1.0,0.2379911541938781,0.7791147828102112,0.7791147828102112,1.0,1.0,-1.1136935949325562,0.4703346788883209,0.6433589458465576,0.199123740196228,0.0,0.0,0.6111041307449341,38.55551910400391,25.0,29.70521354675293,-12995.6083984375,151.44247436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301696777344,308.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.39453125,18000.0,0.0,0.0,0.2902708351612091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533162593841553,0.6533228754997253,-6.639361345150974e-06,0.0,0.0002945880114566,0.0,0.0,49.44762420654297,0.0,0.0,0.0,0.4253830909729004,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1040738523006439,-2365.97802734375,304.148681640625,0.7890706658363342,0.1663042902946472,0.1504258811473846,293.0943908691406,297.1499938964844,293.1499938964844,0.0040994151495397,-325.0263671875,296.66766357421875,0.5184400081634521,0.050000000745058,0.0485269725322723,293.171142578125,297.1499938964844,293.1499938964844,0.1631295382976532,-2637.85888671875,304.15216064453125,0.8878124356269836,0.2387924641370773,0.1676667779684066,293.1415710449219,297.1499938964844,293.1499938964844,0.254497617483139,-5083.24609375,304.1587219238281,0.9990000128746032,0.3909328579902649,0.3229183554649353,293.25701904296875,297.1499938964844,293.1499938964844,0.004793391097337,-1782.4881591796875,297.5444641113281,0.5184400081634521,0.050000000745058,0.2301910519599914,291.1333312988281,291.1499938964844,260.847900390625,259.4304504394531,279.5834350585937,293.25701904296875,291.1384582519531,1.0,0.2344996929168701,0.7789524793624878,0.7789524793624878,1.0,1.0,-1.1037834882736206,0.4659728407859802,0.6378106474876404,0.1966532915830612,0.0,0.0,0.6101071834564209,37.0254020690918,28.0,46.86941146850586,-12930.7607421875,145.84483337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079528808594,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.599609375,18000.0,0.0,0.0,0.2911581993103027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545236110687256,0.6545302867889404,-6.66346977595822e-06,0.0,0.0002954885712824,0.0,0.0,49.71958923339844,0.0,0.0,0.0,0.4259697198867798,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040893644094467,-2365.641357421875,304.1490783691406,0.797730565071106,0.1668354421854019,0.1508391499519348,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116350330412,-325.48016357421875,296.72247314453125,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624297648668289,-2628.2783203125,304.152587890625,0.8964787125587463,0.2386969178915023,0.1675403118133545,293.1194152832031,297.1499938964844,293.1499938964844,0.2449788153171539,-4927.75830078125,304.171142578125,0.9990000128746032,0.3956267535686493,0.3136692941188812,293.2565612792969,297.1499938964844,293.1499938964844,0.004748570267111,-1764.82763671875,297.5285339355469,0.5241490006446838,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.1747131347656,1.0,0.2309933453798294,0.7786279320716858,0.7786279320716858,1.0,1.0,-1.092592716217041,0.4610695540904999,0.6315231919288635,0.1937662065029144,0.0,0.0,0.6041819453239441,35.30356216430664,31.0,42.71120834350586,-12820.431640625,139.6425323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923861742019653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464184522628784,0.6464250683784485,-6.626616141147679e-06,0.0,0.0002967347973026,0.0,0.0,48.64033889770508,0.0,0.0,0.0,0.4231217801570892,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040893644094467,-2365.641357421875,304.1490783691406,0.797730565071106,0.1668354421854019,0.1508391499519348,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116350330412,-325.48016357421875,296.72247314453125,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624297648668289,-2628.2783203125,304.152587890625,0.8964787125587463,0.2386969178915023,0.1675403118133545,293.1194152832031,297.1499938964844,293.1499938964844,0.2449788153171539,-4927.75830078125,304.171142578125,0.9990000128746032,0.3956267535686493,0.3136692941188812,293.2565612792969,297.1499938964844,293.1499938964844,0.004748570267111,-1764.82763671875,297.5285339355469,0.5241490006446838,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.1747131347656,1.0,0.2309933453798294,0.7786279320716858,0.7786279320716858,1.0,1.0,-1.092592716217041,0.4610695540904999,0.6315231919288635,0.1937662065029144,0.0,0.0,0.6041819453239441,35.30356216430664,31.0,42.71120834350586,-12820.431640625,139.6425323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923861742019653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464184522628784,0.6464250683784485,-6.626616141147679e-06,0.0,0.0002967347973026,0.0,0.0,48.64033889770508,0.0,0.0,0.0,0.4231217801570892,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044136509299278,-2371.481201171875,304.1488342285156,0.8024954199790955,0.1674057841300964,0.1513132899999618,293.08453369140625,297.1499938964844,293.1499938964844,0.0041344319470226,-327.08123779296875,296.7629699707031,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622432619333267,-2625.853515625,304.1520080566406,0.9008044004440308,0.2386991381645202,0.1675025522708892,293.0980224609375,297.1499938964844,293.1499938964844,0.2404316216707229,-4854.99462890625,304.17144775390625,0.9990000128746032,0.4007492363452911,0.309236615896225,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155609354376,-1753.09130859375,297.5000305175781,0.5270163416862488,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.1820068359375,1.0,0.2293192446231842,0.7783033847808838,0.7783033847808838,1.0,1.0,-1.0875935554504397,0.4588659405708313,0.6287276148796082,0.1924431920051574,0.0,0.0,0.5990709066390991,34.49958038330078,34.0,15.90180206298828,-12755.7333984375,136.84364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929040193557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354464292526245,0.6354529857635498,-6.544450570800109e-06,0.0,0.000297260354273,0.0,0.0,47.01679992675781,0.0,0.0,0.0,0.4189817607402801,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044136509299278,-2371.481201171875,304.1488342285156,0.8024954199790955,0.1674057841300964,0.1513132899999618,293.08453369140625,297.1499938964844,293.1499938964844,0.0041344319470226,-327.08123779296875,296.7629699707031,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622432619333267,-2625.853515625,304.1520080566406,0.9008044004440308,0.2386991381645202,0.1675025522708892,293.0980224609375,297.1499938964844,293.1499938964844,0.2404316216707229,-4854.99462890625,304.17144775390625,0.9990000128746032,0.4007492363452911,0.309236615896225,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155609354376,-1753.09130859375,297.5000305175781,0.5270163416862488,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.1820068359375,1.0,0.2293192446231842,0.7783033847808838,0.7783033847808838,1.0,1.0,-1.0875935554504397,0.4588659405708313,0.6287276148796082,0.1924431920051574,0.0,0.0,0.5990709066390991,34.49958038330078,34.0,15.90180206298828,-12755.7333984375,136.84364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929040193557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354464292526245,0.6354529857635498,-6.544450570800109e-06,0.0,0.000297260354273,0.0,0.0,47.01679992675781,0.0,0.0,0.0,0.4189817607402801,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049193888902664,-2380.880859375,304.1483764648437,0.8041766285896301,0.1680168062448501,0.1518478840589523,293.07891845703125,297.1499938964844,293.1499938964844,0.0041646906174719,-329.4151611328125,296.79803466796875,0.5275424122810364,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623623371124267,-2627.611572265625,304.1511535644531,0.9016901850700378,0.2387920618057251,0.1675482243299484,293.0827941894531,297.1499938964844,293.1499938964844,0.2395294904708862,-4842.50244140625,304.1656799316406,0.9990000128746032,0.4051640331745147,0.3084374964237213,293.2535400390625,297.1499938964844,293.1499938964844,0.004689980763942,-1744.8121337890625,297.46563720703125,0.5275424122810364,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291677445173263,0.7781552076339722,0.7781552076339722,1.0,1.0,-1.0872933864593506,0.4587343335151672,0.6285590529441833,0.1923011839389801,0.0,0.0,0.5957548022270203,34.36272048950195,37.0,-5.233117580413818,-12746.7666015625,136.5126495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.2928963601589203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627172589302063,0.6271790862083435,-6.475265308836242e-06,0.0,0.0002972525835502,0.0,0.0,45.773284912109375,0.0,0.0,0.0,0.4157767593860626,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049193888902664,-2380.880859375,304.1483764648437,0.8041766285896301,0.1680168062448501,0.1518478840589523,293.07891845703125,297.1499938964844,293.1499938964844,0.0041646906174719,-329.4151611328125,296.79803466796875,0.5275424122810364,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623623371124267,-2627.611572265625,304.1511535644531,0.9016901850700378,0.2387920618057251,0.1675482243299484,293.0827941894531,297.1499938964844,293.1499938964844,0.2395294904708862,-4842.50244140625,304.1656799316406,0.9990000128746032,0.4051640331745147,0.3084374964237213,293.2535400390625,297.1499938964844,293.1499938964844,0.004689980763942,-1744.8121337890625,297.46563720703125,0.5275424122810364,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291677445173263,0.7781552076339722,0.7781552076339722,1.0,1.0,-1.0872933864593506,0.4587343335151672,0.6285590529441833,0.1923011839389801,0.0,0.0,0.5957548022270203,34.36272048950195,37.0,-5.233117580413818,-12746.7666015625,136.5126495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.2928963601589203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627172589302063,0.6271790862083435,-6.475265308836242e-06,0.0,0.0002972525835502,0.0,0.0,45.773284912109375,0.0,0.0,0.0,0.4157767593860626,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.1055506393313407,-2392.707275390625,304.1478576660156,0.8032627105712891,0.1686566621065139,0.15242999792099,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010112665593,-332.31158447265625,296.8308410644531,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626961082220077,-2632.26806640625,304.15020751953125,0.8996862173080444,0.2389556914567947,0.1676613241434097,293.07550048828125,297.1499938964844,293.1499938964844,0.24165740609169,-4879.609375,304.1568603515625,0.9990000128746032,0.4083642661571502,0.310650497674942,293.251708984375,297.1499938964844,293.1499938964844,0.0046691875904798,-1738.7451171875,297.42724609375,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302751541137695,0.7780070304870605,0.7780070304870605,1.0,1.0,-1.0908823013305664,0.4603012502193451,0.6305810213088989,0.1931196749210357,0.0,0.0,0.5951106548309326,34.77442932128906,40.0,-18.9686279296875,-12789.869140625,138.21139526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926358878612518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236433386802673,0.6236497759819031,-6.438388936658157e-06,0.0,0.0002969882334582,0.0,0.0,45.20723342895508,0.0,0.0,0.0,0.4143422842025757,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1055506393313407,-2392.707275390625,304.1478576660156,0.8032627105712891,0.1686566621065139,0.15242999792099,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010112665593,-332.31158447265625,296.8308410644531,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626961082220077,-2632.26806640625,304.15020751953125,0.8996862173080444,0.2389556914567947,0.1676613241434097,293.07550048828125,297.1499938964844,293.1499938964844,0.24165740609169,-4879.609375,304.1568603515625,0.9990000128746032,0.4083642661571502,0.310650497674942,293.251708984375,297.1499938964844,293.1499938964844,0.0046691875904798,-1738.7451171875,297.42724609375,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302751541137695,0.7780070304870605,0.7780070304870605,1.0,1.0,-1.0908823013305664,0.4603012502193451,0.6305810213088989,0.1931196749210357,0.0,0.0,0.5951106548309326,34.77442932128906,40.0,-18.9686279296875,-12789.869140625,138.21139526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926358878612518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236433386802673,0.6236497759819031,-6.438388936658157e-06,0.0,0.0002969882334582,0.0,0.0,45.20723342895508,0.0,0.0,0.0,0.4143422842025757,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1058953627943992,-2399.171142578125,304.1476135253906,0.8019905090332031,0.1689832061529159,0.1527341157197952,293.0698547363281,297.1499938964844,293.1499938964844,0.0042210640385746,-333.92236328125,296.8472595214844,0.5247592926025391,0.050000000745058,0.048458632081747,293.16021728515625,297.1499938964844,293.1499938964844,0.1629151701927185,-2635.287353515625,304.1497802734375,0.897782027721405,0.2390578240156173,0.1677379608154297,293.0748291015625,297.1499938964844,293.1499938964844,0.2436831146478653,-4913.71142578125,304.1519470214844,0.9990000128746032,0.4094428718090057,0.3127144873142242,293.2508544921875,297.1499938964844,293.1499938964844,0.0046598711051046,-1736.19384765625,297.4071044921875,0.5247592926025391,0.050000000745058,0.2298668920993805,291.1524658203125,291.1499938964844,260.5793762207031,259.2178039550781,279.4734191894531,293.2509460449219,291.1502990722656,1.0,0.2312293201684951,0.7779329419136047,0.7779329419136047,1.0,1.0,-1.093909502029419,0.4616235792636871,0.6322858929634094,0.1938333660364151,0.0,0.0,0.5958743095397949,35.15717697143555,40.0,-23.15426254272461,-12829.078125,139.7178497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.1709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.2925056517124176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239850521087646,0.6239914894104004,-6.4352070694440044e-06,0.0,0.0002968560729641,0.0,0.0,45.223670959472656,0.0,0.0,0.0,0.4144176542758941,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062521860003471,-2405.857421875,304.1473999023437,0.8002567887306213,0.1693121194839477,0.1530446261167526,293.06671142578125,297.1499938964844,293.1499938964844,0.0042421258985996,-335.6150207519531,296.8639831542969,0.5230934619903564,0.050000000745058,0.0484759770333766,293.15899658203125,297.1499938964844,293.1499938964844,0.1631577163934707,-2638.610595703125,304.1493835449219,0.8953717350959778,0.2391707748174667,0.1678255945444107,293.0760498046875,297.1499938964844,293.1499938964844,0.2462703287601471,-4956.77392578125,304.1468811035156,0.9990000128746032,0.410157173871994,0.3153353035449981,293.25006103515625,297.1499938964844,293.1499938964844,0.0046510314568877,-1733.8426513671875,297.38653564453125,0.5230934619903564,0.050000000745058,0.2299491763114929,291.1425476074219,291.1499938964844,260.5427551269531,259.188232421875,279.4561462402344,293.2501525878906,291.1402893066406,1.0,0.2324170768260955,0.7777870893478394,0.7777870893478394,1.0,1.0,-1.0976520776748655,0.4632512927055359,0.6344008445739746,0.1947160512208938,0.0,0.0,0.5973659753799438,35.64542770385742,43.0,-25.89644432067871,-12878.6083984375,141.6186065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,308.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2890625,18000.0,0.0,0.0,0.2924262583255768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257821917533875,0.6257886290550232,-6.442885478463722e-06,0.0,0.0002967754844576,0.0,0.0,45.44853210449219,0.0,0.0,0.0,0.4150457382202148,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069866567850112,-2419.5947265625,304.1470642089844,0.7956393361091614,0.1699723601341247,0.1536791026592254,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869453318417,-339.2059020996094,296.8989562988281,0.5189732909202576,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636900007724762,-2645.851318359375,304.1487121582031,0.8893086314201355,0.2394233047962188,0.1680284738540649,293.0837707519531,297.1499938964844,293.1499938964844,0.2529222667217254,-5066.11083984375,304.1368408203125,0.9990000128746032,0.4104730188846588,0.322028636932373,293.24884033203125,297.1499938964844,293.1499938964844,0.0046341116540133,-1729.435302734375,297.3445129394531,0.5189732909202576,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.235404685139656,0.7774954438209534,0.7774954438209534,1.0,1.0,-1.1069999933242798,0.4673235416412353,0.6396764516830444,0.1969418972730636,0.0,0.0,0.6024801135063171,36.90726089477539,46.0,-28.34478187561035,-13004.8173828125,146.49583435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.2925620973110199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337340474128723,0.6337405443191528,-6.491632120741997e-06,0.0,0.0002969133201986,0.0,0.0,46.536651611328125,0.0,0.0,0.0,0.4179756641387939,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069866567850112,-2419.5947265625,304.1470642089844,0.7956393361091614,0.1699723601341247,0.1536791026592254,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869453318417,-339.2059020996094,296.8989562988281,0.5189732909202576,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636900007724762,-2645.851318359375,304.1487121582031,0.8893086314201355,0.2394233047962188,0.1680284738540649,293.0837707519531,297.1499938964844,293.1499938964844,0.2529222667217254,-5066.11083984375,304.1368408203125,0.9990000128746032,0.4104730188846588,0.322028636932373,293.24884033203125,297.1499938964844,293.1499938964844,0.0046341116540133,-1729.435302734375,297.3445129394531,0.5189732909202576,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.235404685139656,0.7774954438209534,0.7774954438209534,1.0,1.0,-1.1069999933242798,0.4673235416412353,0.6396764516830444,0.1969418972730636,0.0,0.0,0.6024801135063171,36.90726089477539,46.0,-28.34478187561035,-13004.8173828125,146.49583435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.2925620973110199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337340474128723,0.6337405443191528,-6.491632120741997e-06,0.0,0.0002969133201986,0.0,0.0,46.536651611328125,0.0,0.0,0.0,0.4179756641387939,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077336072921752,-2433.5244140625,304.14678955078125,0.7898584604263306,0.170630395412445,0.1543243676424026,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348618783056,-343.0200500488281,296.936279296875,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642630994319915,-2653.5859375,304.148193359375,0.882025420665741,0.2397054582834243,0.1682619452476501,293.0978698730469,297.1499938964844,293.1499938964844,0.2612411975860595,-5201.03271484375,304.1274108886719,0.9990000128746032,0.4093047082424164,0.3303248584270477,293.24810791015625,297.1499938964844,293.1499938964844,0.0046175797469913,-1725.1441650390625,297.3014831542969,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.09930419921875,1.0,0.2390745133161544,0.7772037386894226,0.7772037386894226,1.0,1.0,-1.118404984474182,0.4723033308982849,0.6461016535758972,0.1996794492006302,0.0,0.0,0.6103281378746033,38.50370407104492,49.0,-28.4100284576416,-13161.359375,152.6536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19921875,18000.0,0.0,0.0,0.2932927906513214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473948359489441,0.6474013924598694,-6.585761184396688e-06,0.0,0.0002976548857986,0.0,0.0,48.50376892089844,0.0,0.0,0.0,0.4231412708759308,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077336072921752,-2433.5244140625,304.14678955078125,0.7898584604263306,0.170630395412445,0.1543243676424026,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348618783056,-343.0200500488281,296.936279296875,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642630994319915,-2653.5859375,304.148193359375,0.882025420665741,0.2397054582834243,0.1682619452476501,293.0978698730469,297.1499938964844,293.1499938964844,0.2612411975860595,-5201.03271484375,304.1274108886719,0.9990000128746032,0.4093047082424164,0.3303248584270477,293.24810791015625,297.1499938964844,293.1499938964844,0.0046175797469913,-1725.1441650390625,297.3014831542969,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.09930419921875,1.0,0.2390745133161544,0.7772037386894226,0.7772037386894226,1.0,1.0,-1.118404984474182,0.4723033308982849,0.6461016535758972,0.1996794492006302,0.0,0.0,0.6103281378746033,38.50370407104492,49.0,-28.4100284576416,-13161.359375,152.6536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19921875,18000.0,0.0,0.0,0.2932927906513214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473948359489441,0.6474013924598694,-6.585761184396688e-06,0.0,0.0002976548857986,0.0,0.0,48.50376892089844,0.0,0.0,0.0,0.4231412708759308,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084799170494079,-2447.395751953125,304.1466064453125,0.7833096385002136,0.1712825745344162,0.1549748927354812,293.0478820800781,297.1499938964844,293.1499938964844,0.004385485779494,-347.015380859375,296.9762268066406,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648591160774231,-2661.575927734375,304.1477966308594,0.8739884495735168,0.2400145977735519,0.1685221493244171,293.1174621582031,297.1499938964844,293.1499938964844,0.2709106802940368,-5355.9541015625,304.1188659667969,0.9990000128746032,0.4066614806652069,0.3398785591125488,293.2478332519531,297.1499938964844,293.1499938964844,0.0046009412035346,-1720.7432861328125,297.2577514648437,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799865722656,1.0,0.2432880997657776,0.7768051028251648,0.7768051028251648,1.0,1.0,-1.13142991065979,0.4779904186725616,0.653439462184906,0.2028098404407501,0.0,0.0,0.6207250356674194,40.38822555541992,52.0,-27.076473236083984,-13342.3447265625,159.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.2948122024536133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666051745414734,0.666611909866333,-6.7269102146383375e-06,0.0,0.0002991969231516,0.0,0.0,51.40719223022461,0.0,0.0,0.0,0.4305498301982879,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084799170494079,-2447.395751953125,304.1466064453125,0.7833096385002136,0.1712825745344162,0.1549748927354812,293.0478820800781,297.1499938964844,293.1499938964844,0.004385485779494,-347.015380859375,296.9762268066406,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648591160774231,-2661.575927734375,304.1477966308594,0.8739884495735168,0.2400145977735519,0.1685221493244171,293.1174621582031,297.1499938964844,293.1499938964844,0.2709106802940368,-5355.9541015625,304.1188659667969,0.9990000128746032,0.4066614806652069,0.3398785591125488,293.2478332519531,297.1499938964844,293.1499938964844,0.0046009412035346,-1720.7432861328125,297.2577514648437,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799865722656,1.0,0.2432880997657776,0.7768051028251648,0.7768051028251648,1.0,1.0,-1.13142991065979,0.4779904186725616,0.653439462184906,0.2028098404407501,0.0,0.0,0.6207250356674194,40.38822555541992,52.0,-27.076473236083984,-13342.3447265625,159.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.2948122024536133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666051745414734,0.666611909866333,-6.7269102146383375e-06,0.0,0.0002991969231516,0.0,0.0,51.40719223022461,0.0,0.0,0.0,0.4305498301982879,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1092184260487556,-2461.07470703125,304.1465148925781,0.7763381004333496,0.1719279438257217,0.1556278467178344,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385343790054,-351.1628723144531,297.0189819335937,0.5034972429275513,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654691696166992,-2669.705322265625,304.14752197265625,0.8655983209609985,0.2403512895107269,0.1688078939914703,293.14178466796875,297.1499938964844,293.1499938964844,0.281649112701416,-5525.982421875,304.11138916015625,0.9990000128746032,0.4025642275810241,0.3503846824169159,293.248046875,297.1499938964844,293.1499938964844,0.0045839394442737,-1716.114501953125,297.21356201171875,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.247922733426094,0.7764064073562622,0.7764064073562622,1.0,1.0,-1.1456934213638306,0.4842329323291778,0.6614605188369751,0.2062522023916244,0.0,0.0,0.6334288120269775,42.51848602294922,40.0,-25.100372314453125,-13542.984375,168.22122192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972442209720611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910715103149414,0.6910784244537354,-6.9166021603450645e-06,0.0,0.0003016651025973,0.0,0.0,55.31617736816406,0.0,0.0,0.0,0.4401724636554718,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1092184260487556,-2461.07470703125,304.1465148925781,0.7763381004333496,0.1719279438257217,0.1556278467178344,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385343790054,-351.1628723144531,297.0189819335937,0.5034972429275513,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654691696166992,-2669.705322265625,304.14752197265625,0.8655983209609985,0.2403512895107269,0.1688078939914703,293.14178466796875,297.1499938964844,293.1499938964844,0.281649112701416,-5525.982421875,304.11138916015625,0.9990000128746032,0.4025642275810241,0.3503846824169159,293.248046875,297.1499938964844,293.1499938964844,0.0045839394442737,-1716.114501953125,297.21356201171875,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.247922733426094,0.7764064073562622,0.7764064073562622,1.0,1.0,-1.1456934213638306,0.4842329323291778,0.6614605188369751,0.2062522023916244,0.0,0.0,0.6334288120269775,42.51848602294922,40.0,-25.100372314453125,-13542.984375,168.22122192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972442209720611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910715103149414,0.6910784244537354,-6.9166021603450645e-06,0.0,0.0003016651025973,0.0,0.0,55.31617736816406,0.0,0.0,0.0,0.4401724636554718,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.1095391362905502,-2466.966064453125,304.1465759277344,0.7762560248374939,0.1722641587257385,0.1559271365404129,293.0386962890625,297.1499938964844,293.1499938964844,0.0044629294425249,-353.0328369140625,297.0425109863281,0.5031101703643799,0.050000000745058,0.0487276315689086,293.1493530273437,297.1499938964844,293.1499938964844,0.1657207012176513,-2673.016357421875,304.14752197265625,0.8651779294013977,0.2405454665422439,0.1689386218786239,293.1535949707031,297.1499938964844,293.1499938964844,0.2828843891620636,-5543.2236328125,304.1163024902344,0.9990000128746032,0.4003486931324005,0.3511679470539093,293.2481689453125,297.1499938964844,293.1499938964844,0.0045721614733338,-1712.448486328125,297.1925048828125,0.5031101703643799,0.050000000745058,0.231142908334732,291.05718994140625,291.1499938964844,260.17047119140625,258.88360595703125,279.2779541015625,293.2481689453125,291.05694580078125,1.0,0.2479562312364578,0.7762070894241333,0.7762070894241333,1.0,1.0,-1.1471961736679075,0.4848588109016418,0.6623373031616211,0.2066331654787063,0.0,0.0,0.6403204798698425,42.68660354614258,40.0,-15.813268661499023,-13608.2626953125,168.9933624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73974609375,308.1235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17736.080078125,18000.0,0.0,0.0,0.298794537782669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051070332527161,0.7051140666007996,-7.030102551652817e-06,0.0,0.0003032384847756,0.0,0.0,57.6670150756836,0.0,0.0,0.0,0.4457692801952362,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1097377687692642,-2470.42431640625,304.1468200683594,0.7787396311759949,0.1726161390542984,0.1562176495790481,293.0356140136719,297.1499938964844,293.1499938964844,0.0044836001470685,-354.4608459472656,297.072998046875,0.504420816898346,0.050000000745058,0.0487081781029701,293.1483154296875,297.1499938964844,293.1499938964844,0.1657950580120086,-2673.835693359375,304.1478271484375,0.8675768971443176,0.2407620102167129,0.1690674871206283,293.1606140136719,297.1499938964844,293.1499938964844,0.2805663049221039,-5503.3955078125,304.1266784667969,0.9990000128746032,0.3989178836345672,0.3485310077667236,293.248291015625,297.1499938964844,293.1499938964844,0.0045561995357275,-1706.529296875,297.177734375,0.504420816898346,0.050000000745058,0.2310506105422973,291.0622253417969,291.1499938964844,260.1255798339844,258.84649658203125,279.2611389160156,293.248291015625,291.0647277832031,1.0,0.2467459589242935,0.7759751677513123,0.7759751677513123,1.0,1.0,-1.144403100013733,0.4836011826992035,0.6608019471168518,0.2059077471494674,0.0,0.0,0.6457383036613464,42.15540313720703,28.0,6.028896331787109,-13640.2666015625,167.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6625671386719,308.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17741.564453125,18000.0,0.0,0.0,0.3004660904407501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186501026153564,0.7186572551727295,-7.148432814574335e-06,0.0,0.0003049348888453,0.0,0.0,60.0488510131836,0.0,0.0,0.0,0.4512125253677368,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1098769009113311,-2472.22900390625,304.1476745605469,0.7900258302688599,0.1733653396368026,0.1567856967449188,293.02947998046875,297.1499938964844,293.1499938964844,0.0045144176110625,-356.1851806640625,297.1501159667969,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655704528093338,-2670.266845703125,304.14892578125,0.8793603777885437,0.241258755326271,0.1693284511566162,293.1561584472656,297.1499938964844,293.1499938964844,0.2677031457424164,-5292.16162109375,304.1561279296875,0.9990000128746032,0.3994981944561004,0.3353860378265381,293.2481994628906,297.1499938964844,293.1499938964844,0.0045134127140045,-1689.241943359375,297.16375732421875,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.23175048828125,293.2481994628906,291.1049194335937,1.0,0.2410369515419006,0.7755113244056702,0.7755113244056702,1.0,1.0,-1.128972053527832,0.4767633080482483,0.652208685874939,0.2020063251256942,0.0,0.0,0.6502400636672974,39.5438232421875,31.0,47.73924255371094,-13590.7060546875,157.61358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037782609462738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735474705696106,0.7354820370674133,-7.323494173760991e-06,0.0,0.0003082963230554,0.0,0.0,63.27542495727539,0.0,0.0,0.0,0.4582241773605346,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1098769009113311,-2472.22900390625,304.1476745605469,0.7900258302688599,0.1733653396368026,0.1567856967449188,293.02947998046875,297.1499938964844,293.1499938964844,0.0045144176110625,-356.1851806640625,297.1501159667969,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655704528093338,-2670.266845703125,304.14892578125,0.8793603777885437,0.241258755326271,0.1693284511566162,293.1561584472656,297.1499938964844,293.1499938964844,0.2677031457424164,-5292.16162109375,304.1561279296875,0.9990000128746032,0.3994981944561004,0.3353860378265381,293.2481994628906,297.1499938964844,293.1499938964844,0.0045134127140045,-1689.241943359375,297.16375732421875,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.23175048828125,293.2481994628906,291.1049194335937,1.0,0.2410369515419006,0.7755113244056702,0.7755113244056702,1.0,1.0,-1.128972053527832,0.4767633080482483,0.652208685874939,0.2020063251256942,0.0,0.0,0.6502400636672974,39.5438232421875,31.0,47.73924255371094,-13590.7060546875,157.61358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037782609462738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735474705696106,0.7354820370674133,-7.323494173760991e-06,0.0,0.0003082963230554,0.0,0.0,63.27542495727539,0.0,0.0,0.0,0.4582241773605346,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1100262776017189,-2474.2119140625,304.1481628417969,0.7984612584114075,0.1741402298212051,0.1574193984270095,293.0234680175781,297.1499938964844,293.1499938964844,0.0045463894493877,-357.9349975585937,297.2320251464844,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653555780649185,-2666.851318359375,304.1496276855469,0.8880648016929626,0.2418065220117569,0.1696570515632629,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995593547821,-5139.7568359375,304.1692199707031,0.9990000128746032,0.4038079082965851,0.326480507850647,293.2474365234375,297.1499938964844,293.1499938964844,0.0044726887717843,-1672.4542236328125,297.15509033203125,0.5163374543190002,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1461486816406,1.0,0.2377616018056869,0.7750474810600281,0.7750474810600281,1.0,1.0,-1.1190035343170166,0.4723676145076751,0.6466359496116638,0.1993764489889145,0.0,0.0,0.6479628682136536,37.832969665527344,34.0,49.021751403808594,-13527.330078125,151.54273986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065342307090759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361610531806946,0.7361684441566467,-7.362746600847458e-06,0.0,0.0003110932593699,0.0,0.0,63.6234130859375,0.0,0.0,0.0,0.4587926268577575,4.0,0.0,1.0
