time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1100262776017189,-2474.2119140625,304.1481628417969,0.7984612584114075,0.1741402298212051,0.1574193984270095,293.0234680175781,297.1499938964844,293.1499938964844,0.0045463894493877,-357.9349975585937,297.2320251464844,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653555780649185,-2666.851318359375,304.1496276855469,0.8880648016929626,0.2418065220117569,0.1696570515632629,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995593547821,-5139.7568359375,304.1692199707031,0.9990000128746032,0.4038079082965851,0.326480507850647,293.2474365234375,297.1499938964844,293.1499938964844,0.0044726887717843,-1672.4542236328125,297.15509033203125,0.5163374543190002,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1461486816406,1.0,0.2377616018056869,0.7750474810600281,0.7750474810600281,1.0,1.0,-1.1190035343170166,0.4723676145076751,0.6466359496116638,0.1993764489889145,0.0,0.0,0.6479628682136536,37.832969665527344,34.0,49.021751403808594,-13527.330078125,151.54273986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065342307090759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361610531806946,0.7361684441566467,-7.362746600847458e-06,0.0,0.0003110932593699,0.0,0.0,63.6234130859375,0.0,0.0,0.0,0.4587926268577575,4.0,0.0,1.0
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.1104681268334388,-2481.98486328125,304.1480407714844,0.8031607866287231,0.1749425083398819,0.158105194568634,293.0172424316406,297.1499938964844,293.1499938964844,0.0045896735973656,-360.8541870117188,297.3019104003906,0.5187885165214539,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656011343002319,-2669.864990234375,304.1493225097656,0.8926845788955688,0.2424347996711731,0.1700566112995147,293.11248779296875,297.1499938964844,293.1499938964844,0.2538222074508667,-5068.68359375,304.1700439453125,0.9990000128746032,0.4085952341556549,0.3223359286785126,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421716593205,-1660.89404296875,297.1342163085937,0.5187885165214539,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605529785156,1.0,0.2363006025552749,0.774864673614502,0.774864673614502,1.0,1.0,-1.1151342391967771,0.4706714451313019,0.6444628238677979,0.1983280628919601,0.0,0.0,0.6453346610069275,37.06144332885742,37.0,24.88969612121582,-13503.8388671875,149.0082550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086374402046203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310890555381775,0.7310963869094849,-7.3270230132038705e-06,0.0,0.0003132277633994,0.0,0.0,62.75067901611328,0.0,0.0,0.0,0.456849455833435,4.0,0.0,1.0
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.1104681268334388,-2481.98486328125,304.1480407714844,0.8031607866287231,0.1749425083398819,0.158105194568634,293.0172424316406,297.1499938964844,293.1499938964844,0.0045896735973656,-360.8541870117188,297.3019104003906,0.5187885165214539,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656011343002319,-2669.864990234375,304.1493225097656,0.8926845788955688,0.2424347996711731,0.1700566112995147,293.11248779296875,297.1499938964844,293.1499938964844,0.2538222074508667,-5068.68359375,304.1700439453125,0.9990000128746032,0.4085952341556549,0.3223359286785126,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421716593205,-1660.89404296875,297.1342163085937,0.5187885165214539,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605529785156,1.0,0.2363006025552749,0.774864673614502,0.774864673614502,1.0,1.0,-1.1151342391967771,0.4706714451313019,0.6444628238677979,0.1983280628919601,0.0,0.0,0.6453346610069275,37.06144332885742,37.0,24.88969612121582,-13503.8388671875,149.0082550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086374402046203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310890555381775,0.7310963869094849,-7.3270230132038705e-06,0.0,0.0003132277633994,0.0,0.0,62.75067901611328,0.0,0.0,0.0,0.456849455833435,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1110962703824043,-2493.38427734375,304.14764404296875,0.8049283623695374,0.1757715493440628,0.1588397920131683,293.0106201171875,297.1499938964844,293.1499938964844,0.0046412800438702,-364.5669860839844,297.3667297363281,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661788374185562,-2677.4169921875,304.1485900878906,0.8941249251365662,0.243179976940155,0.1705513000488281,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909312725067,-5057.35888671875,304.1646423339844,0.9990000128746032,0.4126902520656585,0.3217593729496002,293.244140625,297.1499938964844,293.1499938964844,0.0044188587926328,-1652.7791748046875,297.1066589355469,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600952148437,1.0,0.2363424897193908,0.7746819257736206,0.7746819257736206,1.0,1.0,-1.115889072418213,0.4710015058517456,0.6448875665664673,0.1984289735555648,0.0,0.0,0.6437059044837952,36.97089767456055,40.0,3.591439723968506,-13529.8408203125,149.0440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.376953125,18000.0,0.0,0.0,0.310197651386261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266318798065186,0.7266391515731812,-7.28583472664468e-06,0.0,0.0003148111863993,0.0,0.0,61.9253044128418,0.0,0.0,0.0,0.4550410509109497,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1110962703824043,-2493.38427734375,304.14764404296875,0.8049283623695374,0.1757715493440628,0.1588397920131683,293.0106201171875,297.1499938964844,293.1499938964844,0.0046412800438702,-364.5669860839844,297.3667297363281,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661788374185562,-2677.4169921875,304.1485900878906,0.8941249251365662,0.243179976940155,0.1705513000488281,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909312725067,-5057.35888671875,304.1646423339844,0.9990000128746032,0.4126902520656585,0.3217593729496002,293.244140625,297.1499938964844,293.1499938964844,0.0044188587926328,-1652.7791748046875,297.1066589355469,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600952148437,1.0,0.2363424897193908,0.7746819257736206,0.7746819257736206,1.0,1.0,-1.115889072418213,0.4710015058517456,0.6448875665664673,0.1984289735555648,0.0,0.0,0.6437059044837952,36.97089767456055,40.0,3.591439723968506,-13529.8408203125,149.0440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.376953125,18000.0,0.0,0.0,0.310197651386261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266318798065186,0.7266391515731812,-7.28583472664468e-06,0.0,0.0003148111863993,0.0,0.0,61.9253044128418,0.0,0.0,0.0,0.4550410509109497,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114631220698356,-2500.100830078125,304.1473999023437,0.8048686385154724,0.1761925518512725,0.1592211723327636,293.00714111328125,297.1499938964844,293.1499938964844,0.0046700201928615,-366.6858215332031,297.398193359375,0.5186290144920349,0.050000000745058,0.0485247634351253,293.13751220703125,297.1499938964844,293.1499938964844,0.1665727943181991,-2682.60888671875,304.14813232421875,0.8938323259353638,0.2435952126979828,0.1708350628614425,293.0922241210937,297.1499938964844,293.1499938964844,0.2537387013435364,-5070.59228515625,304.1606140136719,0.9990000128746032,0.4143078029155731,0.3226020038127899,293.2431335449219,297.1499938964844,293.1499938964844,0.0044090636074543,-1649.62451171875,297.0909423828125,0.5186290144920349,0.050000000745058,0.2301805913448333,291.1568908691406,291.1499938964844,259.7084045410156,258.49835205078125,279.0983581542969,293.2432556152344,291.15582275390625,1.0,0.2368395179510116,0.7745905518531799,0.7745905518531799,1.0,1.0,-1.1177375316619873,0.4718107581138611,0.6459267735481262,0.1988445073366165,0.0,0.0,0.6436142921447754,37.13993453979492,40.0,-4.871418476104736,-13560.6455078125,149.8743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6630554199219,308.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.328125,18000.0,0.0,0.0,0.3108364641666412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255370616912842,0.7255443334579468,-7.272777111211326e-06,0.0,0.0003154595033265,0.0,0.0,61.704227447509766,0.0,0.0,0.0,0.4545778930187225,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118556782603263,-2507.306396484375,304.14715576171875,0.804259181022644,0.1766157299280166,0.1596096158027649,293.00360107421875,297.1499938964844,293.1499938964844,0.0047004125081002,-368.9456787109375,297.429443359375,0.5177329182624817,0.050000000745058,0.0485350117087364,293.1360778808594,297.1499938964844,293.1499938964844,0.1670220494270324,-2688.536376953125,304.14764404296875,0.8929526209831238,0.2440341562032699,0.1711400747299194,293.08941650390625,297.1499938964844,293.1499938964844,0.2551681101322174,-5094.79150390625,304.15606689453125,0.9990000128746032,0.4155925810337066,0.3241060376167297,293.2421569824219,297.1499938964844,293.1499938964844,0.0044002286158502,-1646.922607421875,297.07427978515625,0.5177329182624817,0.050000000745058,0.2302291989326477,291.1510925292969,291.1499938964844,259.66180419921875,258.4591369628906,279.0770263671875,293.2422790527344,291.149658203125,1.0,0.2376149743795395,0.7744457721710205,0.7744457721710205,1.0,1.0,-1.1204451322555542,0.4729904234409332,0.6474547386169434,0.199467197060585,0.0,0.0,0.6441143751144409,37.43532180786133,43.0,-11.605752944946287,-13602.6513671875,151.1859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983947753906,308.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.3114210069179535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255517840385437,0.7255590558052063,-7.268348781508394e-06,0.0,0.0003160527558065,0.0,0.0,61.67691802978516,0.0,0.0,0.0,0.4545558989048004,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.1126919016242027,-2522.67333984375,304.146728515625,0.8016299605369568,0.1774625778198242,0.1604003608226776,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655282542109,-373.8123779296875,297.4923400878906,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680431067943573,-2701.99462890625,304.146728515625,0.8896968960762024,0.2449686378240585,0.1718021780252456,293.0896301269531,297.1499938964844,293.1499938964844,0.2598115503787994,-5171.56201171875,304.14630126953125,0.9990000128746032,0.4171021282672882,0.3288419842720032,293.2403564453125,297.1499938964844,293.1499938964844,0.004384518135339,-1642.4237060546875,297.0389099121094,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.2398940175771713,0.7741563320159912,0.7741563320159912,1.0,1.0,-1.1280970573425293,0.4763311147689819,0.6517659425735474,0.2012679278850555,0.0,0.0,0.6470121741294861,38.36290740966797,46.0,-20.45715713500977,-13716.9990234375,155.1002960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.31255704164505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.729422390460968,0.7294296622276306,-7.2914317570393905e-06,0.0,0.0003172056458424,0.0,0.0,62.30779266357422,0.0,0.0,0.0,0.4560608267784118,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.1126919016242027,-2522.67333984375,304.146728515625,0.8016299605369568,0.1774625778198242,0.1604003608226776,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655282542109,-373.8123779296875,297.4923400878906,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680431067943573,-2701.99462890625,304.146728515625,0.8896968960762024,0.2449686378240585,0.1718021780252456,293.0896301269531,297.1499938964844,293.1499938964844,0.2598115503787994,-5171.56201171875,304.14630126953125,0.9990000128746032,0.4171021282672882,0.3288419842720032,293.2403564453125,297.1499938964844,293.1499938964844,0.004384518135339,-1642.4237060546875,297.0389099121094,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.2398940175771713,0.7741563320159912,0.7741563320159912,1.0,1.0,-1.1280970573425293,0.4763311147689819,0.6517659425735474,0.2012679278850555,0.0,0.0,0.6470121741294861,38.36290740966797,46.0,-20.45715713500977,-13716.9990234375,155.1002960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.31255704164505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.729422390460968,0.7294296622276306,-7.2914317570393905e-06,0.0,0.0003172056458424,0.0,0.0,62.30779266357422,0.0,0.0,0.0,0.4560608267784118,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135658472776413,-2538.721923828125,304.1463623046875,0.7974900007247925,0.1783014833927154,0.1611995249986648,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355064354836,-379.0408020019531,297.5567626953125,0.5112385153770447,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691750735044479,-2716.8701171875,304.1459350585937,0.884861409664154,0.2459577322006225,0.1725169569253921,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704620838165,-5279.79736328125,304.1364440917969,0.9990000128746032,0.4171516001224518,0.3355084359645843,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703685514628,-1638.6231689453125,297.00164794921875,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429894506931305,0.7738668918609619,0.7738668918609619,1.0,1.0,-1.1382367610931396,0.4807679653167724,0.6574687957763672,0.2036892771720886,0.0,0.0,0.6525340676307678,39.68203353881836,49.0,-24.75107383728028,-13865.7509765625,160.53338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138599097728729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388404607772827,0.7388477921485901,-7.36294759917655e-06,0.0,0.0003185279201716,0.0,0.0,63.96240234375,0.0,0.0,0.0,0.4598376154899597,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135658472776413,-2538.721923828125,304.1463623046875,0.7974900007247925,0.1783014833927154,0.1611995249986648,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355064354836,-379.0408020019531,297.5567626953125,0.5112385153770447,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691750735044479,-2716.8701171875,304.1459350585937,0.884861409664154,0.2459577322006225,0.1725169569253921,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704620838165,-5279.79736328125,304.1364440917969,0.9990000128746032,0.4171516001224518,0.3355084359645843,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703685514628,-1638.6231689453125,297.00164794921875,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429894506931305,0.7738668918609619,0.7738668918609619,1.0,1.0,-1.1382367610931396,0.4807679653167724,0.6574687957763672,0.2036892771720886,0.0,0.0,0.6525340676307678,39.68203353881836,49.0,-24.75107383728028,-13865.7509765625,160.53338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138599097728729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388404607772827,0.7388477921485901,-7.36294759917655e-06,0.0,0.0003185279201716,0.0,0.0,63.96240234375,0.0,0.0,0.0,0.4598376154899597,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1144509986042976,-2554.942138671875,304.1460876464844,0.7922467589378357,0.1791250258684158,0.1619978249073028,292.9818420410156,297.1499938964844,293.1499938964844,0.0049095801077783,-384.5448913574219,297.6232604980469,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703707128763198,-2732.521484375,304.1452941894531,0.8789051175117493,0.2469814866781234,0.1732680201530456,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668325901031,-5412.89453125,304.1271667480469,0.9990000128746032,0.4157295525074005,0.3437122106552124,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568857945501,-1635.091796875,296.9631652832031,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.2467398643493652,0.7734624743461609,0.7734624743461609,1.0,1.0,-1.1503474712371826,0.4860640168190002,0.6642834544181824,0.2065909057855606,0.0,0.0,0.6606383919715881,41.33487319946289,52.0,-26.041507720947266,-14041.81640625,167.2858123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155550956726074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539385557174683,0.75394606590271,-7.486898539355025e-06,0.0,0.0003202483057975,0.0,0.0,66.73384857177734,0.0,0.0,0.0,0.4659895896911621,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1144509986042976,-2554.942138671875,304.1460876464844,0.7922467589378357,0.1791250258684158,0.1619978249073028,292.9818420410156,297.1499938964844,293.1499938964844,0.0049095801077783,-384.5448913574219,297.6232604980469,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703707128763198,-2732.521484375,304.1452941894531,0.8789051175117493,0.2469814866781234,0.1732680201530456,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668325901031,-5412.89453125,304.1271667480469,0.9990000128746032,0.4157295525074005,0.3437122106552124,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568857945501,-1635.091796875,296.9631652832031,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.2467398643493652,0.7734624743461609,0.7734624743461609,1.0,1.0,-1.1503474712371826,0.4860640168190002,0.6642834544181824,0.2065909057855606,0.0,0.0,0.6606383919715881,41.33487319946289,52.0,-26.041507720947266,-14041.81640625,167.2858123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155550956726074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539385557174683,0.75394606590271,-7.486898539355025e-06,0.0,0.0003202483057975,0.0,0.0,66.73384857177734,0.0,0.0,0.0,0.4659895896911621,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1153312027454376,-2571.0283203125,304.1459350585937,0.7862605452537537,0.1799288541078567,0.162788987159729,292.974853515625,297.1499938964844,293.1499938964844,0.0049871010705828,-390.25872802734375,297.692138671875,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715989112854004,-2748.5341796875,304.14483642578125,0.8722304701805115,0.2480252236127853,0.1740429252386093,293.1298828125,297.1499938964844,293.1499938964844,0.2843804657459259,-5565.29345703125,304.1187744140625,0.9990000128746032,0.4128429591655731,0.3531144261360168,293.2373046875,297.1499938964844,293.1499938964844,0.0043435487896203,-1631.5826416015625,296.9239196777344,0.5021561980247498,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510065734386444,0.7730581164360046,0.7730581164360046,1.0,1.0,-1.1639881134033203,0.4920426309108734,0.6719455122947693,0.2098786234855651,0.0,0.0,0.6711934208869934,43.27240753173828,40.0,-25.710124969482425,-14239.169921875,175.1920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8125,18000.0,0.0,0.0,0.3178225755691528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745730876922607,0.774580717086792,-7.665525117772631e-06,0.0,0.0003225495165679,0.0,0.0,70.70193481445312,0.0,0.0,0.0,0.4745210707187652,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1153312027454376,-2571.0283203125,304.1459350585937,0.7862605452537537,0.1799288541078567,0.162788987159729,292.974853515625,297.1499938964844,293.1499938964844,0.0049871010705828,-390.25872802734375,297.692138671875,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715989112854004,-2748.5341796875,304.14483642578125,0.8722304701805115,0.2480252236127853,0.1740429252386093,293.1298828125,297.1499938964844,293.1499938964844,0.2843804657459259,-5565.29345703125,304.1187744140625,0.9990000128746032,0.4128429591655731,0.3531144261360168,293.2373046875,297.1499938964844,293.1499938964844,0.0043435487896203,-1631.5826416015625,296.9239196777344,0.5021561980247498,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510065734386444,0.7730581164360046,0.7730581164360046,1.0,1.0,-1.1639881134033203,0.4920426309108734,0.6719455122947693,0.2098786234855651,0.0,0.0,0.6711934208869934,43.27240753173828,40.0,-25.710124969482425,-14239.169921875,175.1920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8125,18000.0,0.0,0.0,0.3178225755691528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745730876922607,0.774580717086792,-7.665525117772631e-06,0.0,0.0003225495165679,0.0,0.0,70.70193481445312,0.0,0.0,0.0,0.4745210707187652,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1157199218869209,-2578.080810546875,304.1459655761719,0.7866255640983582,0.1803386658430099,0.1631527096033096,292.97137451171875,297.1499938964844,293.1499938964844,0.0050234738737344,-392.888916015625,297.728515625,0.5020054578781128,0.050000000745058,0.0487442947924137,293.124267578125,297.1499938964844,293.1499938964844,0.1721591502428054,-2755.77880859375,304.1447448730469,0.8725997805595398,0.2485665678977966,0.1744146049022674,293.1393737792969,297.1499938964844,293.1499938964844,0.2851279079914093,-5575.11376953125,304.12322998046875,0.9990000128746032,0.4112287759780884,0.3534242510795593,293.23712158203125,297.1499938964844,293.1499938964844,0.004333958029747,-1628.61328125,296.9052734375,0.5020054578781128,0.050000000745058,0.2312219589948654,291.07293701171875,291.1499938964844,259.25860595703125,258.11737060546875,278.88446044921875,293.2371520996094,291.07257080078125,1.0,0.2508895695209503,0.7728559374809265,0.7728559374809265,1.0,1.0,-1.1652650833129885,0.4925673007965088,0.6726977825164795,0.2102072536945343,0.0,0.0,0.6770846247673035,43.34950256347656,40.0,-16.977760314941406,-14300.4248046875,175.73280334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6575622558594,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17759.74609375,18000.0,0.0,0.0,0.3191811144351959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868198156356812,0.7868276238441467,-7.775748599669896e-06,0.0,0.0003239282523281,0.0,0.0,73.15249633789062,0.0,0.0,0.0,0.4796319007873535,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.1159768551588058,-2582.54345703125,304.146240234375,0.7895592451095581,0.1807598918676376,0.1635041981935501,292.9679260253906,297.1499938964844,293.1499938964844,0.0050553251057863,-395.0089111328125,297.77117919921875,0.5035087466239929,0.050000000745058,0.0487215593457222,293.12310791015625,297.1499938964844,293.1499938964844,0.1725314110517501,-2760.4013671875,304.14501953125,0.8757904171943665,0.2491238415241241,0.1747807711362838,293.144287109375,297.1499938964844,293.1499938964844,0.2823633551597595,-5528.61328125,304.1331787109375,0.9990000128746032,0.4103985428810119,0.350360631942749,293.23687744140625,297.1499938964844,293.1499938964844,0.0043205572292208,-1623.539306640625,296.8932189941406,0.5035087466239929,0.050000000745058,0.2311141043901443,291.0774841308594,291.1499938964844,259.2168273925781,258.0816955566406,278.8690490722656,293.2369079589844,291.079833984375,1.0,0.2495505660772323,0.772617518901825,0.772617518901825,1.0,1.0,-1.1622953414916992,0.4912246167659759,0.6710706949234009,0.2094427347183227,0.0,0.0,0.6815337538719177,42.73235702514648,28.0,4.691666126251221,-14327.8193359375,173.60816955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618896484375,308.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.298828125,18000.0,0.0,0.0,0.3205929100513458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986526489257812,0.7986605167388916,-7.890927918197121e-06,0.0,0.0003253610630054,0.0,0.0,75.63075256347656,0.0,0.0,0.0,0.4845833480358124,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1161913126707077,-2585.628173828125,304.14715576171875,0.8017309308052063,0.1816332340240478,0.164182499051094,292.961181640625,297.1499938964844,293.1499938964844,0.0051066586747765,-397.94482421875,297.87176513671875,0.510712742805481,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728416234254837,-2763.65234375,304.14617919921875,0.8891953825950623,0.2502744197845459,0.1754996180534362,293.135986328125,297.1499938964844,293.1499938964844,0.268680602312088,-5305.19140625,304.16180419921875,0.9990000128746032,0.4121677577495575,0.3364721834659576,293.2361755371094,297.1499938964844,293.1499938964844,0.0042833392508327,-1608.0289306640625,296.8860168457031,0.510712742805481,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.2436360716819763,0.7721406817436218,0.7721406817436218,1.0,1.0,-1.1466137170791626,0.4842503368854522,0.6623634099960327,0.2054957747459411,0.0,0.0,0.683932900428772,39.96815490722656,31.0,48.683048248291016,-14270.099609375,163.51675415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232210278511047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118875622749329,0.8118956089019775,-8.049159987422172e-06,0.0,0.0003280282544437,0.0,0.0,78.67723083496094,0.0,0.0,0.0,0.49030402302742,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1161913126707077,-2585.628173828125,304.14715576171875,0.8017309308052063,0.1816332340240478,0.164182499051094,292.961181640625,297.1499938964844,293.1499938964844,0.0051066586747765,-397.94482421875,297.87176513671875,0.510712742805481,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728416234254837,-2763.65234375,304.14617919921875,0.8891953825950623,0.2502744197845459,0.1754996180534362,293.135986328125,297.1499938964844,293.1499938964844,0.268680602312088,-5305.19140625,304.16180419921875,0.9990000128746032,0.4121677577495575,0.3364721834659576,293.2361755371094,297.1499938964844,293.1499938964844,0.0042833392508327,-1608.0289306640625,296.8860168457031,0.510712742805481,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.2436360716819763,0.7721406817436218,0.7721406817436218,1.0,1.0,-1.1466137170791626,0.4842503368854522,0.6623634099960327,0.2054957747459411,0.0,0.0,0.683932900428772,39.96815490722656,31.0,48.683048248291016,-14270.099609375,163.51675415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232210278511047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118875622749329,0.8118956089019775,-8.049159987422172e-06,0.0,0.0003280282544437,0.0,0.0,78.67723083496094,0.0,0.0,0.0,0.49030402302742,4.0,0.0,1.0
492540,293.1189880371094,297.1499938964844,293.1499938964844,0.1163756102323532,-2588.126708984375,304.14776611328125,0.8107276558876038,0.182511568069458,0.1649095714092254,292.9547424316406,297.1499938964844,293.1499938964844,0.0051590627990663,-400.8424072265625,297.9774169921875,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730911284685135,-2766.11376953125,304.1470031738281,0.8993197679519653,0.2514378428459167,0.1762608140707016,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707306861877,-5142.0478515625,304.1741943359375,0.9990000128746032,0.4176218509674072,0.3269713819026947,293.23492431640625,297.1499938964844,293.1499938964844,0.0042474055662751,-1592.6375732421875,296.885498046875,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1650695800781,1.0,0.2402101904153823,0.7716638445854187,0.7716638445854187,1.0,1.0,-1.136532187461853,0.4797837138175964,0.6567485332489014,0.2028547972440719,0.0,0.0,0.6789904236793518,38.145050048828125,34.0,52.42243957519531,-14200.56640625,157.07017517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.3251388669013977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807619571685791,0.8076276183128357,-8.044977221288718e-06,0.0,0.0003299746313132,0.0,0.0,78.03022003173828,0.0,0.0,0.0,0.4887488782405853,4.0,0.0,1.0
492600,293.1189880371094,297.1499938964844,293.1499938964844,0.1163756102323532,-2588.126708984375,304.14776611328125,0.8107276558876038,0.182511568069458,0.1649095714092254,292.9547424316406,297.1499938964844,293.1499938964844,0.0051590627990663,-400.8424072265625,297.9774169921875,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730911284685135,-2766.11376953125,304.1470031738281,0.8993197679519653,0.2514378428459167,0.1762608140707016,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707306861877,-5142.0478515625,304.1741943359375,0.9990000128746032,0.4176218509674072,0.3269713819026947,293.23492431640625,297.1499938964844,293.1499938964844,0.0042474055662751,-1592.6375732421875,296.885498046875,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1650695800781,1.0,0.2402101904153823,0.7716638445854187,0.7716638445854187,1.0,1.0,-1.136532187461853,0.4797837138175964,0.6567485332489014,0.2028547972440719,0.0,0.0,0.6789904236793518,38.145050048828125,34.0,52.42243957519531,-14200.56640625,157.07017517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.3251388669013977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807619571685791,0.8076276183128357,-8.044977221288718e-06,0.0,0.0003299746313132,0.0,0.0,78.03022003173828,0.0,0.0,0.0,0.4887488782405853,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1168605089187622,-2596.5283203125,304.1476745605469,0.8156702518463135,0.1833975464105606,0.1656716614961624,292.9483337402344,297.1499938964844,293.1499938964844,0.0052240048535168,-404.9860229492188,298.0715026855469,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737896502017974,-2774.820068359375,304.1468200683594,0.9051697254180908,0.2526253163814544,0.177059456706047,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382509231567,-5062.453125,304.1742858886719,0.9990000128746032,0.423487901687622,0.3223506510257721,293.2330627441406,297.1499938964844,293.1499938964844,0.0042213224805891,-1582.384033203125,296.8717956542969,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386364787817001,0.7706800103187561,0.7706800103187561,1.0,1.0,-1.1326391696929932,0.4780437052249908,0.6545954942703247,0.2018000334501266,0.0,0.0,0.6734233498573303,37.28977966308594,37.0,27.26596069335937,-14164.435546875,154.3165740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.044921875,18000.0,0.0,0.0,0.3263148963451385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962275743484497,0.7962355017662048,-7.946310688566882e-06,0.0,0.0003311681502964,0.0,0.0,75.68894958496094,0.0,0.0,0.0,0.4840671718120575,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1168605089187622,-2596.5283203125,304.1476745605469,0.8156702518463135,0.1833975464105606,0.1656716614961624,292.9483337402344,297.1499938964844,293.1499938964844,0.0052240048535168,-404.9860229492188,298.0715026855469,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737896502017974,-2774.820068359375,304.1468200683594,0.9051697254180908,0.2526253163814544,0.177059456706047,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382509231567,-5062.453125,304.1742858886719,0.9990000128746032,0.423487901687622,0.3223506510257721,293.2330627441406,297.1499938964844,293.1499938964844,0.0042213224805891,-1582.384033203125,296.8717956542969,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386364787817001,0.7706800103187561,0.7706800103187561,1.0,1.0,-1.1326391696929932,0.4780437052249908,0.6545954942703247,0.2018000334501266,0.0,0.0,0.6734233498573303,37.28977966308594,37.0,27.26596069335937,-14164.435546875,154.3165740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.044921875,18000.0,0.0,0.0,0.3263148963451385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962275743484497,0.7962355017662048,-7.946310688566882e-06,0.0,0.0003311681502964,0.0,0.0,75.68894958496094,0.0,0.0,0.0,0.4840671718120575,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1173782348632812,-2605.508544921875,304.1476135253906,0.8176679611206055,0.1842900216579437,0.1664656847715377,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959332242608,-409.5789794921875,298.16650390625,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745422184467315,-2784.20263671875,304.1466369628906,0.9076539874076844,0.2538378834724426,0.1778956800699234,293.0694885253906,297.1499938964844,293.1499938964844,0.2519427537918091,-5038.7783203125,304.16876220703125,0.9990000128746032,0.4286139607429504,0.3214061260223388,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007472366094,-1574.11474609375,296.8583679199219,0.5193477869033813,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.1995849609375,1.0,0.2385956197977066,0.7455043792724609,0.7455043792724609,1.0,1.0,-1.1334162950515747,0.4747860729694366,0.6586303114891052,0.1983446478843689,0.0,0.0,0.6663365364074707,37.13638687133789,40.0,29.05259323120117,-14120.6474609375,154.24334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.888671875,18000.0,0.0,0.0,0.3267954587936401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830471992492676,0.7830550074577332,-7.827110493963119e-06,0.0,0.0003316558431833,0.0,0.0,72.99783325195312,0.0,0.0,0.0,0.4785102009773254,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1173782348632812,-2605.508544921875,304.1476135253906,0.8176679611206055,0.1842900216579437,0.1664656847715377,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959332242608,-409.5789794921875,298.16650390625,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745422184467315,-2784.20263671875,304.1466369628906,0.9076539874076844,0.2538378834724426,0.1778956800699234,293.0694885253906,297.1499938964844,293.1499938964844,0.2519427537918091,-5038.7783203125,304.16876220703125,0.9990000128746032,0.4286139607429504,0.3214061260223388,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007472366094,-1574.11474609375,296.8583679199219,0.5193477869033813,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.1995849609375,1.0,0.2385956197977066,0.7455043792724609,0.7455043792724609,1.0,1.0,-1.1334162950515747,0.4747860729694366,0.6586303114891052,0.1983446478843689,0.0,0.0,0.6663365364074707,37.13638687133789,40.0,29.05259323120117,-14120.6474609375,154.24334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.888671875,18000.0,0.0,0.0,0.3267954587936401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830471992492676,0.7830550074577332,-7.827110493963119e-06,0.0,0.0003316558431833,0.0,0.0,72.99783325195312,0.0,0.0,0.0,0.4785102009773254,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1176335886120796,-2609.920654296875,304.1475830078125,0.8177301287651062,0.1847332268953323,0.1668689996004104,292.93878173828125,297.1499938964844,293.1499938964844,0.0053327945061028,-411.9094848632813,298.2154235839844,0.5189253091812134,0.050000000745058,0.0485212951898574,293.11407470703125,297.1499938964844,293.1499938964844,0.1749166399240493,-2788.8564453125,304.1465759277344,0.9077271819114684,0.2544478178024292,0.1783234030008316,293.06396484375,297.1499938964844,293.1499938964844,0.2522353231906891,-5044.56298828125,304.1648254394531,0.9990000128746032,0.4307219684123993,0.3221072852611542,293.22979736328125,297.1499938964844,293.1499938964844,0.0041902689263224,-1569.869384765625,296.85284423828125,0.5189253091812134,0.050000000745058,0.2301641404628753,291.2068786621094,291.1499938964844,258.886474609375,257.7975769042969,278.8982849121094,293.2299194335937,291.2083740234375,1.0,0.2390613853931427,0.735605001449585,0.735605001449585,1.0,1.0,-1.135287523269653,0.4739414751529693,0.6613460183143616,0.1971178352832794,0.0,0.0,0.6615308523178101,37.28156661987305,40.0,24.68782997131348,-14099.4248046875,155.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,308.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18180.9296875,18000.0,0.0,0.0,0.3267746567726135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735505700111389,0.7735583186149597,-7.74526870372938e-06,0.0,0.0003316347138024,0.0,0.0,71.1232681274414,0.0,0.0,0.0,0.474596232175827,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.1179473549127578,-2615.47509765625,304.1474609375,0.8172478079795837,0.1851724535226822,0.1672737747430801,292.9356689453125,297.1499938964844,293.1499938964844,0.0053719384595751,-414.4698486328125,298.26220703125,0.5180971026420593,0.050000000745058,0.0485307127237319,293.11328125,297.1499938964844,293.1499938964844,0.1753820180892944,-2794.762939453125,304.1463623046875,0.9071128964424132,0.2550584673881531,0.1787554174661636,293.060546875,297.1499938964844,293.1499938964844,0.2533055543899536,-5062.97607421875,304.1601867675781,0.9990000128746032,0.4324834644794464,0.323492020368576,293.2287902832031,297.1499938964844,293.1499938964844,0.0041811875998973,-1566.4505615234375,296.8442077636719,0.5180971026420593,0.050000000745058,0.2302087992429733,291.2111511230469,291.1499938964844,258.8560791015625,257.77117919921875,278.9306945800781,293.2289123535156,291.2114562988281,1.0,0.2398098558187484,0.7270857095718384,0.7270857095718384,1.0,1.0,-1.138018250465393,0.4735806584358215,0.6644375920295715,0.1962102651596069,0.0,0.0,0.6569963693618774,37.556758880615234,43.0,15.044527053833008,-14082.78515625,156.3616180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18195.513671875,18000.0,0.0,0.0,0.3265906274318695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763430655002594,0.76343834400177,-7.65411550673889e-06,0.0,0.0003314479836262,0.0,0.0,69.1306381225586,0.0,0.0,0.0,0.470435082912445,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.1187160313129425,-2629.328369140625,304.1470031738281,0.8148713707923889,0.1860343366861343,0.1680817902088165,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574091918766,-420.2503662109375,298.3506164550781,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765380501747131,-2809.64794921875,304.1456298828125,0.9041789770126344,0.2562772035598755,0.1796280741691589,293.0598449707031,297.1499938964844,293.1499938964844,0.2574925124645233,-5132.68310546875,304.1497802734375,0.9990000128746032,0.4349102675914764,0.3280464112758636,293.2269897460937,297.1499938964844,293.1499938964844,0.0041667381301522,-1561.7313232421875,296.8187255859375,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.985107421875,293.22711181640625,291.20416259765625,1.0,0.242045596241951,0.7134334444999695,0.7134334444999695,1.0,1.0,-1.1457165479660034,0.4741823077201843,0.6715342402458191,0.1952894330024719,0.0,0.0,0.6497998833656311,38.45311737060547,46.0,-6.5453619956970215,-14077.1533203125,160.31234741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.333984375,18000.0,0.0,0.0,0.325836181640625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455008029937744,0.7455083131790161,-7.4839035733020864e-06,0.0,0.0003306822909507,0.0,0.0,65.62410736083984,0.0,0.0,0.0,0.4630166590213775,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.1187160313129425,-2629.328369140625,304.1470031738281,0.8148713707923889,0.1860343366861343,0.1680817902088165,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574091918766,-420.2503662109375,298.3506164550781,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765380501747131,-2809.64794921875,304.1456298828125,0.9041789770126344,0.2562772035598755,0.1796280741691589,293.0598449707031,297.1499938964844,293.1499938964844,0.2574925124645233,-5132.68310546875,304.1497802734375,0.9990000128746032,0.4349102675914764,0.3280464112758636,293.2269897460937,297.1499938964844,293.1499938964844,0.0041667381301522,-1561.7313232421875,296.8187255859375,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.985107421875,293.22711181640625,291.20416259765625,1.0,0.242045596241951,0.7134334444999695,0.7134334444999695,1.0,1.0,-1.1457165479660034,0.4741823077201843,0.6715342402458191,0.1952894330024719,0.0,0.0,0.6497998833656311,38.45311737060547,46.0,-6.5453619956970215,-14077.1533203125,160.31234741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.333984375,18000.0,0.0,0.0,0.325836181640625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455008029937744,0.7455083131790161,-7.4839035733020864e-06,0.0,0.0003306822909507,0.0,0.0,65.62410736083984,0.0,0.0,0.0,0.4630166590213775,4.0,0.0,1.0
