time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493140,293.117431640625,297.1499938964844,293.1499938964844,0.1196004524827003,-2645.4091796875,304.14654541015625,0.8109233379364014,0.1868663281202316,0.168878749012947,292.9235534667969,297.1499938964844,293.1499938964844,0.0055504436604678,-426.6677856445313,298.4352722167969,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.177889347076416,-2827.151123046875,304.14483642578125,0.8995500802993774,0.257483422756195,0.1805045753717422,293.0666198730469,297.1499938964844,293.1499938964844,0.263947993516922,-5238.1728515625,304.1390991210937,0.9990000128746032,0.4358348548412323,0.3345943689346313,293.2256774902344,297.1499938964844,293.1499938964844,0.0041554593481123,-1558.8140869140625,296.7857971191406,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.2451089322566986,0.7032422423362732,0.7032422423362732,1.0,1.0,-1.155898928642273,0.4763153195381164,0.6795836687088013,0.1954222619533538,0.0,0.0,0.6458518505096436,39.75090789794922,49.0,-22.688884735107425,-14113.7666015625,165.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.96484375,18000.0,0.0,0.0,0.3248052597045898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336469888687134,0.7336543202400208,-7.363326403719839e-06,0.0,0.0003296360373497,0.0,0.0,63.311500549316406,0.0,0.0,0.0,0.4580613076686859,4.0,0.0,1.0
493200,293.117431640625,297.1499938964844,293.1499938964844,0.1196004524827003,-2645.4091796875,304.14654541015625,0.8109233379364014,0.1868663281202316,0.168878749012947,292.9235534667969,297.1499938964844,293.1499938964844,0.0055504436604678,-426.6677856445313,298.4352722167969,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.177889347076416,-2827.151123046875,304.14483642578125,0.8995500802993774,0.257483422756195,0.1805045753717422,293.0666198730469,297.1499938964844,293.1499938964844,0.263947993516922,-5238.1728515625,304.1390991210937,0.9990000128746032,0.4358348548412323,0.3345943689346313,293.2256774902344,297.1499938964844,293.1499938964844,0.0041554593481123,-1558.8140869140625,296.7857971191406,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.2451089322566986,0.7032422423362732,0.7032422423362732,1.0,1.0,-1.155898928642273,0.4763153195381164,0.6795836687088013,0.1954222619533538,0.0,0.0,0.6458518505096436,39.75090789794922,49.0,-22.688884735107425,-14113.7666015625,165.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.96484375,18000.0,0.0,0.0,0.3248052597045898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336469888687134,0.7336543202400208,-7.363326403719839e-06,0.0,0.0003296360373497,0.0,0.0,63.311500549316406,0.0,0.0,0.0,0.4580613076686859,4.0,0.0,1.0
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.1205704808235168,-2663.071044921875,304.1460876464844,0.8057807087898254,0.1877453625202179,0.1697013527154922,292.9174499511719,297.1499938964844,293.1499938964844,0.0056505822576582,-433.5863342285156,298.52020263671875,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.179376482963562,-2846.41015625,304.1440734863281,0.8937225341796875,0.2587531208992004,0.1814123094081878,293.0794982910156,297.1499938964844,293.1499938964844,0.2721726596355438,-5370.73291015625,304.1290588378906,0.9990000128746032,0.4353443384170532,0.3426984548568725,293.2243347167969,297.1499938964844,293.1499938964844,0.0041470737196505,-1557.242431640625,296.7498474121094,0.50739985704422,0.050000000745058,0.2308482825756073,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,293.22442626953125,291.16168212890625,1.0,0.2488356232643127,0.6954199075698853,0.6954199075698853,1.0,1.0,-1.1681013107299805,0.4796954691410064,0.6884058117866516,0.196413516998291,0.0,0.0,0.6454904079437256,41.385372161865234,52.0,-31.432071685791016,-14191.654296875,172.70977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.615234375,18000.0,0.0,0.0,0.3238207101821899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293384075164795,0.7293457388877869,-7.308235126401996e-06,0.0,0.0003286368737462,0.0,0.0,62.40846633911133,0.0,0.0,0.0,0.4561762809753418,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.1205704808235168,-2663.071044921875,304.1460876464844,0.8057807087898254,0.1877453625202179,0.1697013527154922,292.9174499511719,297.1499938964844,293.1499938964844,0.0056505822576582,-433.5863342285156,298.52020263671875,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.179376482963562,-2846.41015625,304.1440734863281,0.8937225341796875,0.2587531208992004,0.1814123094081878,293.0794982910156,297.1499938964844,293.1499938964844,0.2721726596355438,-5370.73291015625,304.1290588378906,0.9990000128746032,0.4353443384170532,0.3426984548568725,293.2243347167969,297.1499938964844,293.1499938964844,0.0041470737196505,-1557.242431640625,296.7498474121094,0.50739985704422,0.050000000745058,0.2308482825756073,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,293.22442626953125,291.16168212890625,1.0,0.2488356232643127,0.6954199075698853,0.6954199075698853,1.0,1.0,-1.1681013107299805,0.4796954691410064,0.6884058117866516,0.196413516998291,0.0,0.0,0.6454904079437256,41.385372161865234,52.0,-31.432071685791016,-14191.654296875,172.70977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.615234375,18000.0,0.0,0.0,0.3238207101821899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293384075164795,0.7293457388877869,-7.308235126401996e-06,0.0,0.0003286368737462,0.0,0.0,62.40846633911133,0.0,0.0,0.0,0.4561762809753418,4.0,0.0,1.0
493380,293.1166381835937,297.1499938964844,293.1499938964844,0.1216293349862098,-2682.300048828125,304.1456298828125,0.7998862266540527,0.188684657216072,0.1705999225378036,292.91094970703125,297.1499938964844,293.1499938964844,0.00575702637434,-440.87890625,298.6079406738281,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.18098846077919,-2867.222900390625,304.14337158203125,0.8872062563896179,0.2601044178009033,0.1823929697275161,293.0973815917969,297.1499938964844,293.1499938964844,0.2817515730857849,-5523.1953125,304.1201171875,0.9990000128746032,0.4335176944732666,0.3519816696643829,293.2227478027344,297.1499938964844,293.1499938964844,0.0041408515535295,-1556.5283203125,296.7140808105469,0.5027093887329102,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530892789363861,0.6891175508499146,0.6891175508499146,1.0,1.0,-1.1819674968719482,0.4840543568134308,0.6979131698608398,0.1980648189783096,0.0,0.0,0.6486489772796631,43.30170440673828,55.0,-34.42923355102539,-14305.3525390625,180.8014678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.306640625,18000.0,0.0,0.0,0.3231998682022095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327507734298706,0.732758104801178,-7.321500561374705e-06,0.0,0.0003280067758169,0.0,0.0,62.9213752746582,0.0,0.0,0.0,0.4574446082115173,4.0,0.0,1.0
493440,293.1166381835937,297.1499938964844,293.1499938964844,0.1216293349862098,-2682.300048828125,304.1456298828125,0.7998862266540527,0.188684657216072,0.1705999225378036,292.91094970703125,297.1499938964844,293.1499938964844,0.00575702637434,-440.87890625,298.6079406738281,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.18098846077919,-2867.222900390625,304.14337158203125,0.8872062563896179,0.2601044178009033,0.1823929697275161,293.0973815917969,297.1499938964844,293.1499938964844,0.2817515730857849,-5523.1953125,304.1201171875,0.9990000128746032,0.4335176944732666,0.3519816696643829,293.2227478027344,297.1499938964844,293.1499938964844,0.0041408515535295,-1556.5283203125,296.7140808105469,0.5027093887329102,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530892789363861,0.6891175508499146,0.6891175508499146,1.0,1.0,-1.1819674968719482,0.4840543568134308,0.6979131698608398,0.1980648189783096,0.0,0.0,0.6486489772796631,43.30170440673828,55.0,-34.42923355102539,-14305.3525390625,180.8014678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.306640625,18000.0,0.0,0.0,0.3231998682022095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327507734298706,0.732758104801178,-7.321500561374705e-06,0.0,0.0003280067758169,0.0,0.0,62.9213752746582,0.0,0.0,0.0,0.4574446082115173,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221678182482719,-2692.05029296875,304.1454467773437,0.7967596650123596,0.1891587972640991,0.1710599213838577,292.9076538085937,297.1499938964844,293.1499938964844,0.0058122584596276,-444.6243591308594,298.653076171875,0.5002934336662292,0.050000000745058,0.0487708337604999,293.1069641113281,297.1499938964844,293.1499938964844,0.1818119436502456,-2877.81982421875,304.14306640625,0.8837703466415405,0.26079261302948,0.1828973591327667,293.1080017089844,297.1499938964844,293.1499938964844,0.2869552373886108,-5605.2763671875,304.1160888671875,0.9990000128746032,0.4320975542068481,0.3569829165935516,293.2218933105469,297.1499938964844,293.1499938964844,0.0041382312774658,-1556.3282470703125,296.6966247558594,0.5002934336662292,0.050000000745058,0.231347844004631,291.1266174316406,291.1499938964844,258.6376342773437,257.57916259765625,279.0837097167969,293.2220153808594,291.1241455078125,1.0,0.2553757727146148,0.6863682866096497,0.6863682866096497,1.0,1.0,-1.1893854141235352,0.4865149855613708,0.7028704285621643,0.1990787386894226,0.0,0.0,0.6514495611190796,44.353515625,55.0,-34.319480895996094,-14373.0625,185.25294494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,308.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17921.076171875,18000.0,0.0,0.0,0.3231121599674225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372208833694458,0.7372282147407532,-7.353209184657317e-06,0.0,0.0003279177763033,0.0,0.0,63.693092346191406,0.0,0.0,0.0,0.4592175483703613,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.1227050796151161,-2701.7568359375,304.1452941894531,0.7935484647750854,0.1896324753761291,0.1715223342180252,292.9043273925781,297.1499938964844,293.1499938964844,0.0058686090633273,-448.4149169921875,298.6990966796875,0.4978534579277038,0.050000000745058,0.0488102473318576,293.1062316894531,297.1499938964844,293.1499938964844,0.1826374381780624,-2888.4169921875,304.1428527832031,0.8802574276924133,0.2614850103855133,0.1834070980548858,293.11968994140625,297.1499938964844,293.1499938964844,0.2923917472362518,-5690.52001953125,304.11236572265625,0.9990000128746032,0.4303335547447204,0.3621841371059418,293.2210388183594,297.1499938964844,293.1499938964844,0.0041358317248523,-1556.1781005859375,296.6795959472656,0.4978534579277038,0.050000000745058,0.2315348088741302,291.1147155761719,291.1499938964844,258.615966796875,257.5597229003906,279.0898132324219,293.2211608886719,291.11236572265625,1.0,0.257751315832138,0.6838228106498718,0.6838228106498718,1.0,1.0,-1.1970670223236084,0.4891264140605926,0.7079405188560486,0.2001928836107254,0.0,0.0,0.6549995541572571,45.46185302734375,58.0,-33.48991012573242,-14446.6669921875,189.9530487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,308.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17886.365234375,18000.0,0.0,0.0,0.3232118189334869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434195280075073,0.7434269785881042,-7.401092716463609e-06,0.0,0.0003280189121142,0.0,0.0,64.79917907714844,0.0,0.0,0.0,0.4617120325565338,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.1237663775682449,-2720.866455078125,304.14508056640625,0.7869808673858643,0.1905742734670639,0.1724486351013183,292.8977355957031,297.1499938964844,293.1499938964844,0.005984493996948,-456.1082458496094,298.79376220703125,0.4929454922676086,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842819601297378,-2909.451171875,304.1424865722656,0.8731247186660767,0.2628832161426544,0.1844380050897598,293.1460876464844,297.1499938964844,293.1499938964844,0.3038421273231506,-5868.4833984375,304.1058654785156,0.9990000128746032,0.4257577955722809,0.3730691969394684,293.2193603515625,297.1499938964844,293.1499938964844,0.0041315201669931,-1555.9451904296875,296.6470031738281,0.4929454922676086,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627201676368713,0.6791976690292358,0.6791976690292358,1.0,1.0,-1.2130628824234009,0.4947058260440826,0.7183570861816406,0.2026561945676803,0.0,0.0,0.6641308665275574,47.82949066162109,46.0,-30.56662940979004,-14607.9833984375,200.0340118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.67578125,18000.0,0.0,0.0,0.324054092168808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605689764022827,0.7605764865875244,-7.543088031525258e-06,0.0,0.0003288737207185,0.0,0.0,67.98555755615234,0.0,0.0,0.0,0.4687190949916839,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.1237663775682449,-2720.866455078125,304.14508056640625,0.7869808673858643,0.1905742734670639,0.1724486351013183,292.8977355957031,297.1499938964844,293.1499938964844,0.005984493996948,-456.1082458496094,298.79376220703125,0.4929454922676086,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842819601297378,-2909.451171875,304.1424865722656,0.8731247186660767,0.2628832161426544,0.1844380050897598,293.1460876464844,297.1499938964844,293.1499938964844,0.3038421273231506,-5868.4833984375,304.1058654785156,0.9990000128746032,0.4257577955722809,0.3730691969394684,293.2193603515625,297.1499938964844,293.1499938964844,0.0041315201669931,-1555.9451904296875,296.6470031738281,0.4929454922676086,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627201676368713,0.6791976690292358,0.6791976690292358,1.0,1.0,-1.2130628824234009,0.4947058260440826,0.7183570861816406,0.2026561945676803,0.0,0.0,0.6641308665275574,47.82949066162109,46.0,-30.56662940979004,-14607.9833984375,200.0340118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.67578125,18000.0,0.0,0.0,0.324054092168808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605689764022827,0.7605764865875244,-7.543088031525258e-06,0.0,0.0003288737207185,0.0,0.0,67.98555755615234,0.0,0.0,0.0,0.4687190949916839,4.0,0.0,1.0
493740,293.1151428222656,297.1499938964844,293.1499938964844,0.1245689839124679,-2734.994140625,304.1454162597656,0.7894290685653687,0.1915562897920608,0.1733039766550064,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872300527989,-462.5154418945313,298.8983764648437,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856390684843063,-2926.47119140625,304.14276123046875,0.8759970664978027,0.2644223570823669,0.1854747384786605,293.16705322265625,297.1499938964844,293.1499938964844,0.3032695651054382,-5853.21435546875,304.1221618652344,0.9990000128746032,0.4215663969516754,0.3715384304523468,293.2173767089844,297.1499938964844,293.1499938964844,0.0041185710579156,-1551.471923828125,296.6257629394531,0.4936219155788421,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.2618464827537536,0.6758267283439636,0.6758267283439636,1.0,1.0,-1.213423490524292,0.4938015937805176,0.7196219563484192,0.2018056213855743,0.0,0.0,0.6731619834899902,47.53228378295898,34.0,0.8472667336463928,-14665.2236328125,199.53952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.38671875,18000.0,0.0,0.0,0.3256561458110809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815518975257874,0.7815596461296082,-7.73431656853063e-06,0.0,0.0003304995771031,0.0,0.0,72.13462829589844,0.0,0.0,0.0,0.4773948192596435,4.0,0.0,1.0
493800,293.1151428222656,297.1499938964844,293.1499938964844,0.1245689839124679,-2734.994140625,304.1454162597656,0.7894290685653687,0.1915562897920608,0.1733039766550064,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872300527989,-462.5154418945313,298.8983764648437,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856390684843063,-2926.47119140625,304.14276123046875,0.8759970664978027,0.2644223570823669,0.1854747384786605,293.16705322265625,297.1499938964844,293.1499938964844,0.3032695651054382,-5853.21435546875,304.1221618652344,0.9990000128746032,0.4215663969516754,0.3715384304523468,293.2173767089844,297.1499938964844,293.1499938964844,0.0041185710579156,-1551.471923828125,296.6257629394531,0.4936219155788421,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.2618464827537536,0.6758267283439636,0.6758267283439636,1.0,1.0,-1.213423490524292,0.4938015937805176,0.7196219563484192,0.2018056213855743,0.0,0.0,0.6731619834899902,47.53228378295898,34.0,0.8472667336463928,-14665.2236328125,199.53952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.38671875,18000.0,0.0,0.0,0.3256561458110809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815518975257874,0.7815596461296082,-7.73431656853063e-06,0.0,0.0003304995771031,0.0,0.0,72.13462829589844,0.0,0.0,0.0,0.4773948192596435,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.124946042895317,-2740.940673828125,304.1463317871094,0.800209105014801,0.1925904005765915,0.1741270869970321,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692129820585,-466.8790588378906,299.0203857421875,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863581240177154,-2934.820556640625,304.1439819335937,0.8880752921104431,0.2659551501274109,0.1864772588014602,293.16436767578125,297.1499938964844,293.1499938964844,0.2908494770526886,-5651.3759765625,304.15234375,0.9990000128746032,0.4216283857822418,0.3588362634181976,293.21490478515625,297.1499938964844,293.1499938964844,0.0040927408263087,-1540.2366943359375,296.6283264160156,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685046672821,0.6736618876457214,0.6736618876457214,1.0,1.0,-1.1996990442276,0.4871837198734283,0.7125153541564941,0.1979312896728515,0.0,0.0,0.6750122308731079,44.857547760009766,37.0,41.14557266235352,-14581.513671875,189.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.482421875,18000.0,0.0,0.0,0.3273789584636688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925400733947754,0.7925479412078857,-7.865151019359473e-06,0.0,0.0003322480188217,0.0,0.0,74.58670043945312,0.0,0.0,0.0,0.4821243584156036,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.124946042895317,-2740.940673828125,304.1463317871094,0.800209105014801,0.1925904005765915,0.1741270869970321,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692129820585,-466.8790588378906,299.0203857421875,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863581240177154,-2934.820556640625,304.1439819335937,0.8880752921104431,0.2659551501274109,0.1864772588014602,293.16436767578125,297.1499938964844,293.1499938964844,0.2908494770526886,-5651.3759765625,304.15234375,0.9990000128746032,0.4216283857822418,0.3588362634181976,293.21490478515625,297.1499938964844,293.1499938964844,0.0040927408263087,-1540.2366943359375,296.6283264160156,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685046672821,0.6736618876457214,0.6736618876457214,1.0,1.0,-1.1996990442276,0.4871837198734283,0.7125153541564941,0.1979312896728515,0.0,0.0,0.6750122308731079,44.857547760009766,37.0,41.14557266235352,-14581.513671875,189.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.482421875,18000.0,0.0,0.0,0.3273789584636688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925400733947754,0.7925479412078857,-7.865151019359473e-06,0.0,0.0003322480188217,0.0,0.0,74.58670043945312,0.0,0.0,0.0,0.4821243584156036,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1253273040056228,-2746.974609375,304.1468811035156,0.8080801963806152,0.1936298459768295,0.1750025004148483,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552280724048,-471.3916015625,299.1457824707031,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869800090789795,-2941.970947265625,304.1449279785156,0.8969343900680542,0.2673994302749634,0.1874534636735916,293.1430358886719,297.1499938964844,293.1499938964844,0.2819258272647857,-5508.763671875,304.1659240722656,0.9990000128746032,0.4255705773830414,0.3504321277141571,293.2119140625,297.1499938964844,293.1499938964844,0.0040690102614462,-1529.62255859375,296.6361389160156,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535314559936523,0.6717315316200256,0.6717315316200256,1.0,1.0,-1.191394567489624,0.4830241799354553,0.7083703279495239,0.1953326165676117,0.0,0.0,0.6709023118019104,43.14571380615234,40.0,41.97563552856445,-14490.4345703125,183.4438323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5390625,18000.0,0.0,0.0,0.3286510407924652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886471152305603,0.7886549830436707,-7.85899374022847e-06,0.0,0.0003335390065331,0.0,0.0,73.99994659423828,0.0,0.0,0.0,0.4807223379611969,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1253273040056228,-2746.974609375,304.1468811035156,0.8080801963806152,0.1936298459768295,0.1750025004148483,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552280724048,-471.3916015625,299.1457824707031,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869800090789795,-2941.970947265625,304.1449279785156,0.8969343900680542,0.2673994302749634,0.1874534636735916,293.1430358886719,297.1499938964844,293.1499938964844,0.2819258272647857,-5508.763671875,304.1659240722656,0.9990000128746032,0.4255705773830414,0.3504321277141571,293.2119140625,297.1499938964844,293.1499938964844,0.0040690102614462,-1529.62255859375,296.6361389160156,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535314559936523,0.6717315316200256,0.6717315316200256,1.0,1.0,-1.191394567489624,0.4830241799354553,0.7083703279495239,0.1953326165676117,0.0,0.0,0.6709023118019104,43.14571380615234,40.0,41.97563552856445,-14490.4345703125,183.4438323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5390625,18000.0,0.0,0.0,0.3286510407924652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886471152305603,0.7886549830436707,-7.85899374022847e-06,0.0,0.0003335390065331,0.0,0.0,73.99994659423828,0.0,0.0,0.0,0.4807223379611969,4.0,0.0,1.0
494100,293.1134033203125,297.1499938964844,293.1499938964844,0.1256404519081115,-2752.358642578125,304.1468811035156,0.810547411441803,0.1941501051187515,0.1754521429538726,292.8744506835937,297.1499938964844,293.1499938964844,0.0063050840981304,-474.2272338867188,299.2049865722656,0.5046306848526001,0.050000000745058,0.0487048141658306,293.0996398925781,297.1499938964844,293.1499938964844,0.1874598115682602,-2947.87255859375,304.1449584960937,0.8997917175292969,0.2681329548358917,0.1879430413246154,293.1318664550781,297.1499938964844,293.1499938964844,0.2794324159622192,-5469.58544921875,304.1675109863281,0.9990000128746032,0.4278540015220642,0.3481106460094452,293.210205078125,297.1499938964844,293.1499938964844,0.0040610199794173,-1526.3150634765625,296.6349182128906,0.5046306848526001,0.050000000745058,0.2310346662998199,291.16796875,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,293.2104187011719,291.1691589355469,1.0,0.2527575492858886,0.6707602143287659,0.6707602143287659,1.0,1.0,-1.1896164417266846,0.4819560945034027,0.7076603174209595,0.1946084052324295,0.0,0.0,0.6688350439071655,42.68718338012695,40.0,30.78350830078125,-14459.0205078125,181.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,308.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.63671875,18000.0,0.0,0.0,0.3290950059890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844087481498718,0.7844165563583374,-7.824182830518112e-06,0.0,0.0003339895920362,0.0,0.0,73.16476440429688,0.0,0.0,0.0,0.4790158569812774,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260057240724563,-2758.736328125,304.14678955078125,0.8122798800468445,0.1946721524000167,0.1759099513292312,292.87109375,297.1499938964844,293.1499938964844,0.0063583003357052,-477.3204650878906,299.2631530761719,0.5053223967552185,0.050000000745058,0.0486947745084762,293.0990295410156,297.1499938964844,293.1499938964844,0.1880325078964233,-2955.019287109375,304.14483642578125,0.9018532037734984,0.2688882350921631,0.1884540617465973,293.12176513671875,297.1499938964844,293.1499938964844,0.2779179811477661,-5446.29052734375,304.16705322265625,0.9990000128746032,0.4300730526447296,0.3467403054237366,293.2083435058594,297.1499938964844,293.1499938964844,0.0040550483390688,-1523.9698486328125,296.6318054199219,0.5053223967552185,0.050000000745058,0.2309870421886444,291.1719970703125,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,293.2085876464844,291.17242431640625,1.0,0.2523852586746216,0.6697670817375183,0.6697670817375183,1.0,1.0,-1.1890642642974854,0.4814057052135467,0.707658588886261,0.1941663324832916,0.0,0.0,0.6669490337371826,42.42495727539063,43.0,19.60308074951172,-14439.9580078125,181.25338745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101257324219,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.599609375,18000.0,0.0,0.0,0.3294267654418945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780142605304718,0.7801504135131836,-7.785226443957072e-06,0.0,0.0003343262942507,0.0,0.0,72.30219268798828,0.0,0.0,0.0,0.4772534072399139,4.0,0.0,1.0
494220,293.1125793457031,297.1499938964844,293.1499938964844,0.1268600076436996,-2773.82861328125,304.1464233398437,0.8138351440429688,0.1957187205553054,0.1768464148044586,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739128574728,-484.1622314453125,299.3776550292969,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893917322158813,-2972.14697265625,304.144287109375,0.9038040637969972,0.2704333066940307,0.1895215511322021,293.10650634765625,297.1499938964844,293.1499938964844,0.2774982452392578,-5441.69140625,304.1619567871094,0.9990000128746032,0.4338931143283844,0.3465258777141571,293.204345703125,297.1499938964844,293.1499938964844,0.0040477928705513,-1521.5047607421875,296.62164306640625,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695251464844,1.0,0.2527021765708923,0.667686402797699,0.667686402797699,1.0,1.0,-1.191199779510498,0.4816562235355377,0.7095435261726379,0.1940120607614517,0.0,0.0,0.6642383933067322,42.41561126708984,46.0,0.2211953401565551,-14436.9462890625,181.9044952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.74609375,18000.0,0.0,0.0,0.3298334777355194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77290940284729,0.7729171514511108,-7.713651939411648e-06,0.0,0.0003347390738781,0.0,0.0,70.8149642944336,0.0,0.0,0.0,0.4742245078086853,4.0,0.0,1.0
494280,293.1125793457031,297.1499938964844,293.1499938964844,0.1268600076436996,-2773.82861328125,304.1464233398437,0.8138351440429688,0.1957187205553054,0.1768464148044586,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739128574728,-484.1622314453125,299.3776550292969,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893917322158813,-2972.14697265625,304.144287109375,0.9038040637969972,0.2704333066940307,0.1895215511322021,293.10650634765625,297.1499938964844,293.1499938964844,0.2774982452392578,-5441.69140625,304.1619567871094,0.9990000128746032,0.4338931143283844,0.3465258777141571,293.204345703125,297.1499938964844,293.1499938964844,0.0040477928705513,-1521.5047607421875,296.62164306640625,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695251464844,1.0,0.2527021765708923,0.667686402797699,0.667686402797699,1.0,1.0,-1.191199779510498,0.4816562235355377,0.7095435261726379,0.1940120607614517,0.0,0.0,0.6642383933067322,42.41561126708984,46.0,0.2211953401565551,-14436.9462890625,181.9044952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.74609375,18000.0,0.0,0.0,0.3298334777355194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77290940284729,0.7729171514511108,-7.713651939411648e-06,0.0,0.0003347390738781,0.0,0.0,70.8149642944336,0.0,0.0,0.0,0.4742245078086853,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278305649757385,-2791.087158203125,304.14599609375,0.8132836818695068,0.1967605352401733,0.1778004765510559,292.85760498046875,297.1499938964844,293.1499938964844,0.0066002602688968,-491.6998901367188,299.4913330078125,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.190944105386734,-2991.79443359375,304.14361572265625,0.9032707214355468,0.2719951868057251,0.190621331334114,293.09912109375,297.1499938964844,293.1499938964844,0.2800135612487793,-5483.78173828125,304.1537475585937,0.9990000128746032,0.4365111291408539,0.3491301238536834,293.20025634765625,297.1499938964844,293.1499938964844,0.0040453118272125,-1521.2532958984375,296.60791015625,0.504119873046875,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984319686889,0.6654669046401978,0.6654669046401978,1.0,1.0,-1.1969212293624878,0.483384370803833,0.7135368585586548,0.1946482956409454,0.0,0.0,0.6636267304420471,42.98128128051758,49.0,-13.029040336608888,-14477.8125,184.85934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23828125,18000.0,0.0,0.0,0.3300707340240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694251537322998,0.7694328427314758,-7.672083484067116e-06,0.0,0.0003349798498675,0.0,0.0,70.05561065673828,0.0,0.0,0.0,0.4727215468883514,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278305649757385,-2791.087158203125,304.14599609375,0.8132836818695068,0.1967605352401733,0.1778004765510559,292.85760498046875,297.1499938964844,293.1499938964844,0.0066002602688968,-491.6998901367188,299.4913330078125,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.190944105386734,-2991.79443359375,304.14361572265625,0.9032707214355468,0.2719951868057251,0.190621331334114,293.09912109375,297.1499938964844,293.1499938964844,0.2800135612487793,-5483.78173828125,304.1537475585937,0.9990000128746032,0.4365111291408539,0.3491301238536834,293.20025634765625,297.1499938964844,293.1499938964844,0.0040453118272125,-1521.2532958984375,296.60791015625,0.504119873046875,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984319686889,0.6654669046401978,0.6654669046401978,1.0,1.0,-1.1969212293624878,0.483384370803833,0.7135368585586548,0.1946482956409454,0.0,0.0,0.6636267304420471,42.98128128051758,49.0,-13.029040336608888,-14477.8125,184.85934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23828125,18000.0,0.0,0.0,0.3300707340240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694251537322998,0.7694328427314758,-7.672083484067116e-06,0.0,0.0003349798498675,0.0,0.0,70.05561065673828,0.0,0.0,0.0,0.4727215468883514,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.1288596242666244,-2809.403076171875,304.1456298828125,0.8110433220863342,0.1977873146533966,0.1787594705820083,292.8509216308594,297.1499938964844,293.1499938964844,0.0067356037907302,-499.7304382324219,299.6058044433594,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925968825817108,-3012.701416015625,304.1429748535156,0.9007706046104432,0.2735530138015747,0.191734030842781,293.099609375,297.1499938964844,293.1499938964844,0.2849073410034179,-5563.03076171875,304.14434814453125,0.9990000128746032,0.437715619802475,0.3540104925632477,293.1962890625,297.1499938964844,293.1499938964844,0.0040459618903696,-1522.375732421875,296.5925598144531,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566456198692322,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.2055140733718872,0.4862821996212005,0.719231903553009,0.1959041953086853,0.0,0.0,0.6654080152511597,44.02151107788086,52.0,-20.205123901367188,-14556.6787109375,189.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08203125,18000.0,0.0,0.0,0.3303655087947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709193825721741,0.7709270715713501,-7.67471738072345e-06,0.0,0.0003352790081407,0.0,0.0,70.27452850341797,0.0,0.0,0.0,0.4732750952243805,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.1288596242666244,-2809.403076171875,304.1456298828125,0.8110433220863342,0.1977873146533966,0.1787594705820083,292.8509216308594,297.1499938964844,293.1499938964844,0.0067356037907302,-499.7304382324219,299.6058044433594,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925968825817108,-3012.701416015625,304.1429748535156,0.9007706046104432,0.2735530138015747,0.191734030842781,293.099609375,297.1499938964844,293.1499938964844,0.2849073410034179,-5563.03076171875,304.14434814453125,0.9990000128746032,0.437715619802475,0.3540104925632477,293.1962890625,297.1499938964844,293.1499938964844,0.0040459618903696,-1522.375732421875,296.5925598144531,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566456198692322,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.2055140733718872,0.4862821996212005,0.719231903553009,0.1959041953086853,0.0,0.0,0.6654080152511597,44.02151107788086,52.0,-20.205123901367188,-14556.6787109375,189.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08203125,18000.0,0.0,0.0,0.3303655087947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709193825721741,0.7709270715713501,-7.67471738072345e-06,0.0,0.0003352790081407,0.0,0.0,70.27452850341797,0.0,0.0,0.0,0.4732750952243805,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1299073249101638,-2828.022216796875,304.14532470703125,0.8074490427970886,0.1987912505865097,0.1797130107879638,292.8443908691406,297.1499938964844,293.1499938964844,0.006878753658384,-508.11334228515625,299.7218322753906,0.4985398352146148,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942882984876632,-3034.042724609375,304.1425170898437,0.896772027015686,0.2750930488109588,0.1928469687700271,293.1073608398437,297.1499938964844,293.1499938964844,0.2917168140411377,-5671.53076171875,304.1348876953125,0.9990000128746032,0.4374351799488067,0.3607048988342285,293.192626953125,297.1499938964844,293.1499938964844,0.004048568662256,-1524.2921142578125,296.5767822265625,0.4985398352146148,0.050000000745058,0.231480672955513,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598523199558258,0.660659670829773,0.660659670829773,1.0,1.0,-1.216376781463623,0.4900961816310882,0.7262805700302124,0.1976410895586013,0.0,0.0,0.6695834398269653,45.457176208496094,55.0,-23.09379005432129,-14666.1982421875,196.2320098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309342563152313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776758074760437,0.7776835560798645,-7.726295734755695e-06,0.0,0.0003358562244102,0.0,0.0,71.54959106445312,0.0,0.0,0.0,0.4760290086269378,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1299073249101638,-2828.022216796875,304.14532470703125,0.8074490427970886,0.1987912505865097,0.1797130107879638,292.8443908691406,297.1499938964844,293.1499938964844,0.006878753658384,-508.11334228515625,299.7218322753906,0.4985398352146148,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942882984876632,-3034.042724609375,304.1425170898437,0.896772027015686,0.2750930488109588,0.1928469687700271,293.1073608398437,297.1499938964844,293.1499938964844,0.2917168140411377,-5671.53076171875,304.1348876953125,0.9990000128746032,0.4374351799488067,0.3607048988342285,293.192626953125,297.1499938964844,293.1499938964844,0.004048568662256,-1524.2921142578125,296.5767822265625,0.4985398352146148,0.050000000745058,0.231480672955513,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598523199558258,0.660659670829773,0.660659670829773,1.0,1.0,-1.216376781463623,0.4900961816310882,0.7262805700302124,0.1976410895586013,0.0,0.0,0.6695834398269653,45.457176208496094,55.0,-23.09379005432129,-14666.1982421875,196.2320098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309342563152313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776758074760437,0.7776835560798645,-7.726295734755695e-06,0.0,0.0003358562244102,0.0,0.0,71.54959106445312,0.0,0.0,0.0,0.4760290086269378,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.1304301172494888,-2837.295654296875,304.1452331542969,0.8052226901054382,0.1992831230163574,0.180185467004776,292.8412170410156,297.1499938964844,293.1499938964844,0.0069529409520328,-512.403076171875,299.78057861328125,0.4967382252216339,0.050000000745058,0.0488286688923835,293.094482421875,297.1499938964844,293.1499938964844,0.1951358765363693,-3044.71044921875,304.142333984375,0.8943420052528381,0.2758534252643585,0.1934006959199905,293.1137084960937,297.1499938964844,293.1499938964844,0.295719176530838,-5734.69189453125,304.13037109375,0.9990000128746032,0.4367291927337646,0.3646089136600494,293.19091796875,297.1499938964844,293.1499938964844,0.0040503707714378,-1525.4339599609375,296.5689697265625,0.4967382252216339,0.050000000745058,0.2316221892833709,291.1186218261719,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,293.1911315917969,291.1169738769531,1.0,0.2616897821426391,0.6593983769416809,0.6593983769416809,1.0,1.0,-1.222499966621399,0.4922804534435272,0.7302194833755493,0.1986538469791412,0.0,0.0,0.6725347638130188,46.30307769775391,55.0,-23.481332778930664,-14730.32421875,200.01617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018310546875,308.50494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9453125,18000.0,0.0,0.0,0.3313804864883423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830010652542114,0.7830088138580322,-7.7708255048492e-06,0.0,0.0003363090800121,0.0,0.0,72.59199523925781,0.0,0.0,0.0,0.4782300591468811,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.1309493482112884,-2846.492919921875,304.1451721191406,0.8027744293212891,0.199767917394638,0.1806542128324508,292.8381042480469,297.1499938964844,293.1499938964844,0.0070287752896547,-516.7464599609375,299.8397827148437,0.4948303997516632,0.050000000745058,0.0488612577319145,293.09423828125,297.1499938964844,293.1499938964844,0.1959802955389022,-3055.319580078125,304.1421813964844,0.8916887044906616,0.2766081094741821,0.1939516961574554,293.12158203125,297.1499938964844,293.1499938964844,0.3000633120536804,-5802.8349609375,304.12603759765625,0.9990000128746032,0.4356416463851928,0.368825614452362,293.1893310546875,297.1499938964844,293.1499938964844,0.0040524271316826,-1526.659912109375,296.561279296875,0.4948303997516632,0.050000000745058,0.2317767590284347,291.1102294921875,291.1499938964844,258.2198791503906,257.1930236816406,279.12506103515625,293.18951416015625,291.1086120605469,1.0,0.2636594474315643,0.6581193804740906,0.6581193804740906,1.0,1.0,-1.229009747505188,0.494618684053421,0.7343910336494446,0.1997460275888443,0.0,0.0,0.6760347485542297,47.224891662597656,58.0,-23.3964958190918,-14799.693359375,204.1228179931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759216308594,308.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.1484375,18000.0,0.0,0.0,0.3319611549377441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895817756652832,0.7895895838737488,-7.82783445174573e-06,0.0,0.0003368983743712,0.0,0.0,73.90695190429688,0.0,0.0,0.0,0.4809690415859222,4.0,0.0,1.0
494820,293.1116943359375,297.1499938964844,293.1499938964844,0.1319723129272461,-2864.5712890625,304.14508056640625,0.7974199652671814,0.2007164508104324,0.18157958984375,292.8321228027344,297.1499938964844,293.1499938964844,0.0071851974353194,-525.5686645507812,299.9596862792969,0.4907799363136291,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976944357156753,-3076.80712890625,304.1419372558594,0.8859530091285706,0.2781685292720794,0.1950796991586685,293.141845703125,297.1499938964844,293.1499938964844,0.3096084594726562,-5951.26171875,304.1181640625,0.9990000128746032,0.4322657287120819,0.3780226707458496,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571819990873,-1529.3035888671875,296.5464782714844,0.4907799363136291,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.2679297626018524,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.2430126667022705,0.49968421459198,0.7433283925056458,0.2021287530660629,0.0,0.0,0.6845704913139343,49.26739883422852,46.0,-22.32959747314453,-14951.73828125,213.2120056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.50390625,18000.0,0.0,0.0,0.3335834443569183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062998652458191,0.806307852268219,-7.978621397342067e-06,0.0,0.0003385447780601,0.0,0.0,77.35535430908203,0.0,0.0,0.0,0.4879938662052154,4.0,0.0,1.0
