time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423038393259048,-3040.98583984375,304.1473999023437,0.8284821510314941,0.2147324532270431,0.1940116733312606,292.75054931640625,297.1499938964844,293.1499938964844,0.009879995137453,-643.4149169921875,302.0659484863281,0.4992670714855194,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148082703351974,-3284.73681640625,304.14569091796875,0.926125705242157,0.2991233170032501,0.2095903605222702,293.104248046875,297.1499938964844,293.1499938964844,0.2905620336532593,-5639.544921875,304.1708679199219,0.9990000128746032,0.4526131451129913,0.3591495156288147,293.1356506347656,297.1499938964844,293.1499938964844,0.0040944078937172,-1537.63623046875,296.67352294921875,0.4992670714855194,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639452815055847,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516930103302002,0.4933063089847564,0.7583867311477661,0.1946752220392227,0.0,0.0,0.699232816696167,45.69002151489258,46.0,25.831005096435547,-15206.873046875,208.62974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488772213459015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540529608726501,0.854061484336853,-8.524881195626222e-06,0.0,0.0003540660254657,0.0,0.0,88.62557220458984,0.0,0.0,0.0,0.508832573890686,4.0,0.0,1.0
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423038393259048,-3040.98583984375,304.1473999023437,0.8284821510314941,0.2147324532270431,0.1940116733312606,292.75054931640625,297.1499938964844,293.1499938964844,0.009879995137453,-643.4149169921875,302.0659484863281,0.4992670714855194,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148082703351974,-3284.73681640625,304.14569091796875,0.926125705242157,0.2991233170032501,0.2095903605222702,293.104248046875,297.1499938964844,293.1499938964844,0.2905620336532593,-5639.544921875,304.1708679199219,0.9990000128746032,0.4526131451129913,0.3591495156288147,293.1356506347656,297.1499938964844,293.1499938964844,0.0040944078937172,-1537.63623046875,296.67352294921875,0.4992670714855194,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639452815055847,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516930103302002,0.4933063089847564,0.7583867311477661,0.1946752220392227,0.0,0.0,0.699232816696167,45.69002151489258,46.0,25.831005096435547,-15206.873046875,208.62974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488772213459015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540529608726501,0.854061484336853,-8.524881195626222e-06,0.0,0.0003540660254657,0.0,0.0,88.62557220458984,0.0,0.0,0.0,0.508832573890686,4.0,0.0,1.0
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.143017441034317,-3053.234619140625,304.1470947265625,0.8298226594924927,0.2156286090612411,0.1948147565126419,292.7452697753906,297.1499938964844,293.1499938964844,0.0101276617497205,-652.32861328125,302.2189025878906,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159782797098159,-3299.037109375,304.1451721191406,0.9281288981437684,0.3004601001739502,0.2105292826890945,293.086669921875,297.1499938964844,293.1499938964844,0.2898242771625519,-5630.4404296875,304.1650085449219,0.9990000128746032,0.457348495721817,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.0041053243912756,-1541.4598388671875,296.68951416015625,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803894042969,1.0,0.2641499638557434,0.6297407746315002,0.6297407746315002,1.0,1.0,-1.253299355506897,0.4933143258094787,0.7599850296974182,0.1943290680646896,0.0,0.0,0.6948665380477905,45.63928985595703,49.0,5.0333251953125,-15201.056640625,209.0765991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.3493616580963135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433721661567688,0.8433805704116821,-8.41396649775561e-06,0.0,0.0003545576764736,0.0,0.0,86.11384582519531,0.0,0.0,0.0,0.5042388439178467,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.143017441034317,-3053.234619140625,304.1470947265625,0.8298226594924927,0.2156286090612411,0.1948147565126419,292.7452697753906,297.1499938964844,293.1499938964844,0.0101276617497205,-652.32861328125,302.2189025878906,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159782797098159,-3299.037109375,304.1451721191406,0.9281288981437684,0.3004601001739502,0.2105292826890945,293.086669921875,297.1499938964844,293.1499938964844,0.2898242771625519,-5630.4404296875,304.1650085449219,0.9990000128746032,0.457348495721817,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.0041053243912756,-1541.4598388671875,296.68951416015625,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803894042969,1.0,0.2641499638557434,0.6297407746315002,0.6297407746315002,1.0,1.0,-1.253299355506897,0.4933143258094787,0.7599850296974182,0.1943290680646896,0.0,0.0,0.6948665380477905,45.63928985595703,49.0,5.0333251953125,-15201.056640625,209.0765991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.3493616580963135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433721661567688,0.8433805704116821,-8.41396649775561e-06,0.0,0.0003545576764736,0.0,0.0,86.11384582519531,0.0,0.0,0.0,0.5042388439178467,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1438833475112915,-3068.2646484375,304.1466064453125,0.8291336297988892,0.2165291160345077,0.1956394463777542,292.7398986816406,297.1499938964844,293.1499938964844,0.0104025052860379,-662.1998901367188,302.3724060058594,0.4982862770557403,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173280566930771,-3315.656494140625,304.14453125,0.9272082448005676,0.3017545342445373,0.2114474773406982,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504378318786,-5669.59326171875,304.1560974121094,0.9990000128746032,0.4608653783798218,0.3612473607063293,293.128173828125,297.1499938964844,293.1499938964844,0.0041215321980416,-1547.7740478515625,296.7010803222656,0.4982862770557403,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655432522296905,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.2585008144378662,0.4947227835655212,0.763778030872345,0.1946702301502227,0.0,0.0,0.6924755573272705,46.19404602050781,52.0,-10.2759370803833,-15235.5634765625,212.0668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.349609375,18000.0,0.0,0.0,0.349533200263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358787894248962,0.8358871340751648,-8.329409865837079e-06,0.0,0.0003547317755874,0.0,0.0,84.32595825195312,0.0,0.0,0.0,0.5009828805923462,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1438833475112915,-3068.2646484375,304.1466064453125,0.8291336297988892,0.2165291160345077,0.1956394463777542,292.7398986816406,297.1499938964844,293.1499938964844,0.0104025052860379,-662.1998901367188,302.3724060058594,0.4982862770557403,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173280566930771,-3315.656494140625,304.14453125,0.9272082448005676,0.3017545342445373,0.2114474773406982,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504378318786,-5669.59326171875,304.1560974121094,0.9990000128746032,0.4608653783798218,0.3612473607063293,293.128173828125,297.1499938964844,293.1499938964844,0.0041215321980416,-1547.7740478515625,296.7010803222656,0.4982862770557403,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655432522296905,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.2585008144378662,0.4947227835655212,0.763778030872345,0.1946702301502227,0.0,0.0,0.6924755573272705,46.19404602050781,52.0,-10.2759370803833,-15235.5634765625,212.0668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.349609375,18000.0,0.0,0.0,0.349533200263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358787894248962,0.8358871340751648,-8.329409865837079e-06,0.0,0.0003547317755874,0.0,0.0,84.32595825195312,0.0,0.0,0.0,0.5009828805923462,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.144841268658638,-3084.9375,304.1461486816406,0.8268710374832153,0.2174261659383773,0.1964789777994156,292.7344665527344,297.1499938964844,293.1499938964844,0.0107021071016788,-672.7560424804688,302.5273742675781,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188181281089782,-3334.0283203125,304.1438903808594,0.924079418182373,0.3030640184879303,0.2123806476593017,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206571578979,-5746.560546875,304.1461181640625,0.9990000128746032,0.4628933668136596,0.3660037219524383,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414881125092,-1555.7646484375,296.7104797363281,0.496101975440979,0.050000000745058,0.2316717505455017,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678849101066589,0.6259884238243103,0.6259884238243103,1.0,1.0,-1.2665880918502808,0.4972356557846069,0.7693524956703186,0.1955339908599853,0.0,0.0,0.6925440430641174,47.23891830444336,55.0,-19.48946952819824,-15306.2255859375,217.15106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496277034282684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333601951599121,0.8333684802055359,-8.292052370961756e-06,0.0,0.0003548276727087,0.0,0.0,83.66239166259766,0.0,0.0,0.0,0.4998422563076019,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.144841268658638,-3084.9375,304.1461486816406,0.8268710374832153,0.2174261659383773,0.1964789777994156,292.7344665527344,297.1499938964844,293.1499938964844,0.0107021071016788,-672.7560424804688,302.5273742675781,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188181281089782,-3334.0283203125,304.1438903808594,0.924079418182373,0.3030640184879303,0.2123806476593017,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206571578979,-5746.560546875,304.1461181640625,0.9990000128746032,0.4628933668136596,0.3660037219524383,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414881125092,-1555.7646484375,296.7104797363281,0.496101975440979,0.050000000745058,0.2316717505455017,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678849101066589,0.6259884238243103,0.6259884238243103,1.0,1.0,-1.2665880918502808,0.4972356557846069,0.7693524956703186,0.1955339908599853,0.0,0.0,0.6925440430641174,47.23891830444336,55.0,-19.48946952819824,-15306.2255859375,217.15106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496277034282684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333601951599121,0.8333684802055359,-8.292052370961756e-06,0.0,0.0003548276727087,0.0,0.0,83.66239166259766,0.0,0.0,0.0,0.4998422563076019,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.1453397274017334,-3093.610595703125,304.1459350585937,0.8252752423286438,0.2178719490766525,0.1969020068645477,292.7317199707031,297.1499938964844,293.1499938964844,0.0108610661700367,-678.23779296875,302.6056823730469,0.4947157204151153,0.050000000745058,0.0488629378378391,293.0966491699219,297.1499938964844,293.1499938964844,0.2196004688739776,-3343.664306640625,304.1435546875,0.9218800067901612,0.3037197589874267,0.2128562927246093,293.0790710449219,297.1499938964844,293.1499938964844,0.3000614941120147,-5796.52001953125,304.14111328125,0.9990000128746032,0.4633187353610992,0.3690793514251709,293.12255859375,297.1499938964844,293.1499938964844,0.0041525089181959,-1560.197998046875,296.7148742675781,0.4947157204151153,0.050000000745058,0.2317847311496734,291.1480407714844,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.1227722167969,291.1463623046875,1.0,0.2693486511707306,0.6249196529388428,0.6249196529388428,1.0,1.0,-1.2715225219726562,0.4988286197185516,0.7726938128471375,0.196120798587799,0.0,0.0,0.6935442686080933,47.91702651977539,55.0,-22.20586204528809,-15353.2265625,220.368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,308.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.23828125,18000.0,0.0,0.0,0.3497198522090912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341929316520691,0.8342012166976929,-8.293969585793093e-06,0.0,0.0003549212124198,0.0,0.0,83.80257415771484,0.0,0.0,0.0,0.500166654586792,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458455026149749,-3102.40283203125,304.145751953125,0.8234238624572754,0.2183163315057754,0.1973265409469604,292.7289123535156,297.1499938964844,293.1499938964844,0.0110260071232914,-683.8292846679688,302.68463134765625,0.4931707978248596,0.050000000745058,0.0488900952041149,293.0968322753906,297.1499938964844,293.1499938964844,0.2203878909349441,-3353.34814453125,304.143310546875,0.91932874917984,0.304362952709198,0.2133279889822006,293.0835266113281,297.1499938964844,293.1499938964844,0.303639143705368,-5852.99755859375,304.13623046875,0.9990000128746032,0.4633441567420959,0.3725548684597015,293.1207580566406,297.1499938964844,293.1499938964844,0.0041640764102339,-1564.8468017578125,296.7192687988281,0.4931707978248596,0.050000000745058,0.2319135665893554,291.13897705078125,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.1209716796875,291.13726806640625,1.0,0.2709797322750091,0.6238085031509399,0.6238085031509399,1.0,1.0,-1.2769569158554075,0.5006083846092224,0.7763485908508301,0.1967911124229431,0.0,0.0,0.6951887607574463,48.68760299682617,58.0,-23.92477035522461,-15406.943359375,223.9898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,308.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.82421875,18000.0,0.0,0.0,0.3498794436454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364641070365906,0.8364723920822144,-8.310358680319041e-06,0.0,0.0003550831461325,0.0,0.0,84.27029418945312,0.0,0.0,0.0,0.5011094808578491,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468697637319564,-3120.173828125,304.1454772949219,0.8191102743148804,0.2192040681838989,0.1981819868087768,292.7233581542969,297.1499938964844,293.1499938964844,0.0113728428259491,-695.2550048828125,302.8442077636719,0.4897040724754333,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219609320163726,-3372.64453125,304.1429138183594,0.9134566187858582,0.305630475282669,0.2142598927021026,293.0975036621094,297.1499938964844,293.1499938964844,0.311905026435852,-5982.177734375,304.1270751953125,0.9990000128746032,0.4622054398059845,0.3805082142353058,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885706596076,-1574.64111328125,296.7284851074219,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746646702289581,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.28908371925354,0.5046319365501404,0.7844518423080444,0.1983316391706466,0.0,0.0,0.7003368139266968,50.471866607666016,61.0,-25.194957733154297,-15531.3837890625,232.3096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504982888698578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452300429344177,0.845238447189331,-8.386658919334877e-06,0.0,0.0003557112067937,0.0,0.0,86.19065856933594,0.0,0.0,0.0,0.5048248171806335,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468697637319564,-3120.173828125,304.1454772949219,0.8191102743148804,0.2192040681838989,0.1981819868087768,292.7233581542969,297.1499938964844,293.1499938964844,0.0113728428259491,-695.2550048828125,302.8442077636719,0.4897040724754333,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219609320163726,-3372.64453125,304.1429138183594,0.9134566187858582,0.305630475282669,0.2142598927021026,293.0975036621094,297.1499938964844,293.1499938964844,0.311905026435852,-5982.177734375,304.1270751953125,0.9990000128746032,0.4622054398059845,0.3805082142353058,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885706596076,-1574.64111328125,296.7284851074219,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746646702289581,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.28908371925354,0.5046319365501404,0.7844518423080444,0.1983316391706466,0.0,0.0,0.7003368139266968,50.471866607666016,61.0,-25.194957733154297,-15531.3837890625,232.3096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504982888698578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452300429344177,0.845238447189331,-8.386658919334877e-06,0.0,0.0003557112067937,0.0,0.0,86.19065856933594,0.0,0.0,0.0,0.5048248171806335,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.147901564836502,-3138.021240234375,304.145263671875,0.8141738176345825,0.2200935631990432,0.199047714471817,292.7182312011719,297.1499938964844,293.1499938964844,0.0117405503988265,-706.8803100585938,303.00506591796875,0.4858447611331939,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235333174467086,-3391.8671875,304.1426696777344,0.9070355892181396,0.3068938851356506,0.2151922732591629,293.117431640625,297.1499938964844,293.1499938964844,0.3213777244091034,-6128.45458984375,304.11895751953125,0.9990000128746032,0.4595039784908294,0.3895234763622284,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146672494709,-1584.97265625,296.7388916015625,0.4858447611331939,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.278805136680603,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025676012039185,0.5091472864151001,0.7934202551841736,0.2000719457864761,0.0,0.0,0.7078262567520142,52.53325271606445,64.0,-24.65906143188477,-15674.2724609375,241.8945770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516482710838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593716621398926,0.8593801856040955,-8.52036100695841e-06,0.0,0.0003568782994989,0.0,0.0,89.42678833007812,0.0,0.0,0.0,0.5108977556228638,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.147901564836502,-3138.021240234375,304.145263671875,0.8141738176345825,0.2200935631990432,0.199047714471817,292.7182312011719,297.1499938964844,293.1499938964844,0.0117405503988265,-706.8803100585938,303.00506591796875,0.4858447611331939,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235333174467086,-3391.8671875,304.1426696777344,0.9070355892181396,0.3068938851356506,0.2151922732591629,293.117431640625,297.1499938964844,293.1499938964844,0.3213777244091034,-6128.45458984375,304.11895751953125,0.9990000128746032,0.4595039784908294,0.3895234763622284,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146672494709,-1584.97265625,296.7388916015625,0.4858447611331939,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.278805136680603,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025676012039185,0.5091472864151001,0.7934202551841736,0.2000719457864761,0.0,0.0,0.7078262567520142,52.53325271606445,64.0,-24.65906143188477,-15674.2724609375,241.8945770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516482710838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593716621398926,0.8593801856040955,-8.52036100695841e-06,0.0,0.0003568782994989,0.0,0.0,89.42678833007812,0.0,0.0,0.0,0.5108977556228638,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.14893339574337,-3155.810302734375,304.1451110839844,0.8087624311447144,0.220987319946289,0.1999245882034301,292.7140197753906,297.1499938964844,293.1499938964844,0.0121262595057487,-718.5562133789062,303.1656494140625,0.4816547930240631,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251011729240417,-3410.9697265625,304.1424865722656,0.9005650281906128,0.3081603348255157,0.2161327004432678,293.14239501953125,297.1499938964844,293.1499938964844,0.3317803740501404,-6287.29638671875,304.11199951171875,0.9990000128746032,0.4552753269672394,0.3993244171142578,293.1107482910156,297.1499938964844,293.1499938964844,0.0042423736304044,-1595.805908203125,296.7511291503906,0.4816547930240631,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.2832903563976288,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170751333236694,0.5140219926834106,0.8030532002449036,0.2019423842430114,0.0,0.0,0.7174578309059143,54.82356643676758,52.0,-23.12822723388672,-15831.447265625,252.56553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534437119960785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784657120704651,0.8784744143486023,-8.710014299140312e-06,0.0,0.0003587004612199,0.0,0.0,93.98284912109376,0.0,0.0,0.0,0.5191842317581177,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.14893339574337,-3155.810302734375,304.1451110839844,0.8087624311447144,0.220987319946289,0.1999245882034301,292.7140197753906,297.1499938964844,293.1499938964844,0.0121262595057487,-718.5562133789062,303.1656494140625,0.4816547930240631,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251011729240417,-3410.9697265625,304.1424865722656,0.9005650281906128,0.3081603348255157,0.2161327004432678,293.14239501953125,297.1499938964844,293.1499938964844,0.3317803740501404,-6287.29638671875,304.11199951171875,0.9990000128746032,0.4552753269672394,0.3993244171142578,293.1107482910156,297.1499938964844,293.1499938964844,0.0042423736304044,-1595.805908203125,296.7511291503906,0.4816547930240631,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.2832903563976288,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170751333236694,0.5140219926834106,0.8030532002449036,0.2019423842430114,0.0,0.0,0.7174578309059143,54.82356643676758,52.0,-23.12822723388672,-15831.447265625,252.56553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534437119960785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784657120704651,0.8784744143486023,-8.710014299140312e-06,0.0,0.0003587004612199,0.0,0.0,93.98284912109376,0.0,0.0,0.0,0.5191842317581177,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1496850103139877,-3168.427001953125,304.1455383300781,0.8114354610443115,0.221939131617546,0.2007405459880828,292.7107238769531,297.1499938964844,293.1499938964844,0.0124688865616917,-727.7669677734375,303.3267517089844,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.226263165473938,-3424.76611328125,304.1430969238281,0.903688907623291,0.3094758987426758,0.2170214653015136,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246332168579,-6257.14306640625,304.1278991699219,0.9990000128746032,0.4514766335487366,0.3969527781009674,293.1071472167969,297.1499938964844,293.1499938964844,0.0042614894919097,-1602.4632568359375,296.7747497558594,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882568359375,1.0,0.2820363044738769,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.316147804260254,0.5126338601112366,0.8035138845443726,0.2006934434175491,0.0,0.0,0.7264590263366699,54.303367614746094,40.0,5.722376346588135,-15881.76171875,251.039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.3557558953762054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001258611679077,0.900134801864624,-8.941460691858083e-06,0.0,0.0003610469866544,0.0,0.0,99.44831085205078,0.0,0.0,0.0,0.5286288857460022,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1496850103139877,-3168.427001953125,304.1455383300781,0.8114354610443115,0.221939131617546,0.2007405459880828,292.7107238769531,297.1499938964844,293.1499938964844,0.0124688865616917,-727.7669677734375,303.3267517089844,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.226263165473938,-3424.76611328125,304.1430969238281,0.903688907623291,0.3094758987426758,0.2170214653015136,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246332168579,-6257.14306640625,304.1278991699219,0.9990000128746032,0.4514766335487366,0.3969527781009674,293.1071472167969,297.1499938964844,293.1499938964844,0.0042614894919097,-1602.4632568359375,296.7747497558594,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882568359375,1.0,0.2820363044738769,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.316147804260254,0.5126338601112366,0.8035138845443726,0.2006934434175491,0.0,0.0,0.7264590263366699,54.303367614746094,40.0,5.722376346588135,-15881.76171875,251.039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.3557558953762054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001258611679077,0.900134801864624,-8.941460691858083e-06,0.0,0.0003610469866544,0.0,0.0,99.44831085205078,0.0,0.0,0.0,0.5286288857460022,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.1498605161905288,-3171.04541015625,304.1460266113281,0.8155664205551147,0.2224396616220474,0.2011393904685974,292.7089538574219,297.1499938964844,293.1499938964844,0.0126161519438028,-731.066650390625,303.4089050292969,0.4849946200847626,0.050000000745058,0.0490426979959011,293.0978088378906,297.1499938964844,293.1499938964844,0.2265376448631286,-3427.696533203125,304.14385986328125,0.9088023900985718,0.3101518750190735,0.2174546867609024,293.1629333496094,297.1499938964844,293.1499938964844,0.3248386979103088,-6170.6728515625,304.1417236328125,0.9990000128746032,0.4511164724826813,0.3915174901485443,293.1053161621094,297.1499938964844,293.1499938964844,0.0042653060518205,-1602.85693359375,296.79559326171875,0.4849946200847626,0.050000000745058,0.2326374500989914,291.1011047363281,291.1499938964844,257.1703186035156,256.2194519042969,279.1325988769531,293.10552978515625,291.10455322265625,1.0,0.2797181308269501,0.6139975190162659,0.6139975190162659,1.0,1.0,-1.3103134632110596,0.5098204612731934,0.8004930019378662,0.1989695280790329,0.0,0.0,0.7282535433769226,53.06531524658203,40.0,26.480091094970703,-15857.666015625,246.0258178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73956298828125,308.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17833.404296875,18000.0,0.0,0.0,0.3569103479385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076610803604126,0.9076701402664183,-9.035829862114042e-06,0.0,0.000362218619557,0.0,0.0,101.50641632080078,0.0,0.0,0.0,0.5319637656211853,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499505490064621,-3172.10595703125,304.1465759277344,0.8212437033653259,0.222954511642456,0.2015341222286224,292.7067565917969,297.1499938964844,293.1499938964844,0.0127547401934862,-733.8299560546875,303.4927062988281,0.4883123636245727,0.050000000745058,0.0489791892468929,293.0976867675781,297.1499938964844,293.1499938964844,0.2266786992549896,-3428.92626953125,304.14471435546875,0.9163392782211304,0.3108381628990173,0.2178817689418792,293.1571350097656,297.1499938964844,293.1499938964844,0.3169440925121307,-6045.49365234375,304.1575927734375,0.9990000128746032,0.4520857334136963,0.3837461173534393,293.103515625,297.1499938964844,293.1499938964844,0.0042663933709263,-1601.9110107421875,296.8202819824219,0.4883123636245727,0.050000000745058,0.2323361933231353,291.1223449707031,291.1499938964844,257.1427307128906,256.19451904296875,279.13580322265625,293.10369873046875,291.1268310546875,1.0,0.2764270603656769,0.6135292053222656,0.6135292053222656,1.0,1.0,-1.301535964012146,0.505859911441803,0.7956759929656982,0.1966678947210312,0.0,0.0,0.7279953956604004,51.316932678222656,43.0,45.177833557128906,-15801.8271484375,238.81118774414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7203369140625,308.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.912109375,18000.0,0.0,0.0,0.3579457700252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911360800266266,0.9113698601722716,-9.093546395888552e-06,0.0,0.0003632694424595,0.0,0.0,102.61976623535156,0.0,0.0,0.0,0.533645510673523,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1502009034156799,-3175.539306640625,304.14727783203125,0.8281891345977783,0.2239735871553421,0.2023856937885284,292.7008972167969,297.1499938964844,293.1499938964844,0.013076570816338,-740.5325317382812,303.6644897460937,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270297557115554,-3432.376953125,304.1458435058594,0.9259486198425292,0.3121950924396515,0.2187785357236862,293.1336364746094,297.1499938964844,293.1499938964844,0.3073745965957641,-5895.7412109375,304.17047119140625,0.9990000128746032,0.4566515684127807,0.3750782310962677,293.1000671386719,297.1499938964844,293.1499938964844,0.0042720129713416,-1601.390625,296.86968994140625,0.4920614063739776,0.050000000745058,0.2320073992013931,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.2733628153800964,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.2927449941635132,0.5015590190887451,0.7911860346794128,0.1938081979751587,0.0,0.0,0.7229666709899902,49.417457580566406,46.0,48.14623260498047,-15723.84765625,231.34783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.3595028519630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067111015319824,0.9067202210426332,-9.077844879357144e-06,0.0,0.0003648496931418,0.0,0.0,101.688720703125,0.0,0.0,0.0,0.5317767262458801,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1502009034156799,-3175.539306640625,304.14727783203125,0.8281891345977783,0.2239735871553421,0.2023856937885284,292.7008972167969,297.1499938964844,293.1499938964844,0.013076570816338,-740.5325317382812,303.6644897460937,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270297557115554,-3432.376953125,304.1458435058594,0.9259486198425292,0.3121950924396515,0.2187785357236862,293.1336364746094,297.1499938964844,293.1499938964844,0.3073745965957641,-5895.7412109375,304.17047119140625,0.9990000128746032,0.4566515684127807,0.3750782310962677,293.1000671386719,297.1499938964844,293.1499938964844,0.0042720129713416,-1601.390625,296.86968994140625,0.4920614063739776,0.050000000745058,0.2320073992013931,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.2733628153800964,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.2927449941635132,0.5015590190887451,0.7911860346794128,0.1938081979751587,0.0,0.0,0.7229666709899902,49.417457580566406,46.0,48.14623260498047,-15723.84765625,231.34783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.3595028519630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067111015319824,0.9067202210426332,-9.077844879357144e-06,0.0,0.0003648496931418,0.0,0.0,101.688720703125,0.0,0.0,0.0,0.5317767262458801,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.150783285498619,-3185.121826171875,304.1471862792969,0.8319697976112366,0.2249893397092819,0.2032671570777893,292.6940612792969,297.1499938964844,293.1499938964844,0.0134696653112769,-749.4138793945312,303.8392944335937,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.227868840098381,-3442.235107421875,304.14581298828125,0.9311965703964232,0.3135513365268707,0.2196989506483078,293.1092224121094,297.1499938964844,293.1499938964844,0.3029018938541412,-5827.65625,304.1708679199219,0.9990000128746032,0.4620234966278076,0.3712314069271087,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866594158113,-1605.499267578125,296.9064636230469,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.2721324861049652,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900793552398682,0.4997055828571319,0.7903738021850586,0.1922278255224228,0.0,0.0,0.7172276377677917,48.60429382324219,49.0,26.89473342895508,-15680.6376953125,228.58273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604202568531036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952525854110718,0.8952615857124329,-8.965086635726038e-06,0.0,0.0003657807246781,0.0,0.0,98.81707763671876,0.0,0.0,0.0,0.5268415808677673,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.150783285498619,-3185.121826171875,304.1471862792969,0.8319697976112366,0.2249893397092819,0.2032671570777893,292.6940612792969,297.1499938964844,293.1499938964844,0.0134696653112769,-749.4138793945312,303.8392944335937,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.227868840098381,-3442.235107421875,304.14581298828125,0.9311965703964232,0.3135513365268707,0.2196989506483078,293.1092224121094,297.1499938964844,293.1499938964844,0.3029018938541412,-5827.65625,304.1708679199219,0.9990000128746032,0.4620234966278076,0.3712314069271087,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866594158113,-1605.499267578125,296.9064636230469,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.2721324861049652,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900793552398682,0.4997055828571319,0.7903738021850586,0.1922278255224228,0.0,0.0,0.7172276377677917,48.60429382324219,49.0,26.89473342895508,-15680.6376953125,228.58273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604202568531036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952525854110718,0.8952615857124329,-8.965086635726038e-06,0.0,0.0003657807246781,0.0,0.0,98.81707763671876,0.0,0.0,0.0,0.5268415808677673,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1515948176383972,-3198.885986328125,304.14678955078125,0.8333467841148376,0.2260064631700515,0.2041759043931961,292.68719482421875,297.1499938964844,293.1499938964844,0.0139207243919372,-759.7259521484375,304.0157775878906,0.4938962161540985,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290483862161636,-3456.47802734375,304.1452331542969,0.9330585598945618,0.3149133026599884,0.2206434607505798,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025525569916,-5819.34765625,304.1649780273437,0.9990000128746032,0.4668685793876648,0.3709160089492798,293.093017578125,297.1499938964844,293.1499938964844,0.0043083755299448,-1613.0313720703125,296.9360656738281,0.4938962161540985,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.2723784744739532,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.291906476020813,0.4996107518672943,0.7922956943511963,0.1915145218372345,0.0,0.0,0.7123329043388367,48.564823150634766,52.0,5.711418628692627,-15676.90625,229.16709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.078125,18000.0,0.0,0.0,0.3608214259147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834274411201477,0.8834362626075745,-8.837087079882622e-06,0.0,0.0003661878872662,0.0,0.0,95.8118133544922,0.0,0.0,0.0,0.5216812491416931,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1515948176383972,-3198.885986328125,304.14678955078125,0.8333467841148376,0.2260064631700515,0.2041759043931961,292.68719482421875,297.1499938964844,293.1499938964844,0.0139207243919372,-759.7259521484375,304.0157775878906,0.4938962161540985,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290483862161636,-3456.47802734375,304.1452331542969,0.9330585598945618,0.3149133026599884,0.2206434607505798,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025525569916,-5819.34765625,304.1649780273437,0.9990000128746032,0.4668685793876648,0.3709160089492798,293.093017578125,297.1499938964844,293.1499938964844,0.0043083755299448,-1613.0313720703125,296.9360656738281,0.4938962161540985,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.2723784744739532,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.291906476020813,0.4996107518672943,0.7922956943511963,0.1915145218372345,0.0,0.0,0.7123329043388367,48.564823150634766,52.0,5.711418628692627,-15676.90625,229.16709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.078125,18000.0,0.0,0.0,0.3608214259147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834274411201477,0.8834362626075745,-8.837087079882622e-06,0.0,0.0003661878872662,0.0,0.0,95.8118133544922,0.0,0.0,0.0,0.5216812491416931,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1525745540857315,-3215.67626953125,304.1462097167969,0.832994282245636,0.227023109793663,0.2051039636135101,292.68072509765625,297.1499938964844,293.1499938964844,0.0146668413653969,-780.0404052734375,304.1473999023437,0.4959798753261566,0.053343903273344,0.0497526675462722,293.0971069335937,297.1499938964844,293.1499938964844,0.2304807156324386,-3473.915283203125,304.1444396972656,0.9324999451637268,0.3162781596183777,0.2216055393218994,293.0798645019531,297.1499938964844,293.1499938964844,0.304282009601593,-5854.31494140625,304.15655517578125,0.9990000128746032,0.4705505073070526,0.373108297586441,293.0892028808594,297.1499938964844,293.1499938964844,0.004335650242865,-1623.1781005859375,296.9611511230469,0.4929262399673462,0.050000000745058,0.2319335788488388,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738133072853088,0.607246458530426,0.607246458530426,1.0,1.0,-1.2979516983032229,0.5011531114578247,0.796798586845398,0.1915732622146606,0.0,0.0,0.709484875202179,49.08835983276367,55.0,-10.708943367004396,-15716.44140625,232.55145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,308.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.18359375,18000.0,0.0,0.0,0.3609066605567932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.87477046251297,0.8747791647911072,-8.736315066926181e-06,0.0,0.0003662743547465,0.0,0.0,93.59017181396484,0.0,0.0,0.0,0.5178741216659546,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1525745540857315,-3215.67626953125,304.1462097167969,0.832994282245636,0.227023109793663,0.2051039636135101,292.68072509765625,297.1499938964844,293.1499938964844,0.0146668413653969,-780.0404052734375,304.1473999023437,0.4959798753261566,0.053343903273344,0.0497526675462722,293.0971069335937,297.1499938964844,293.1499938964844,0.2304807156324386,-3473.915283203125,304.1444396972656,0.9324999451637268,0.3162781596183777,0.2216055393218994,293.0798645019531,297.1499938964844,293.1499938964844,0.304282009601593,-5854.31494140625,304.15655517578125,0.9990000128746032,0.4705505073070526,0.373108297586441,293.0892028808594,297.1499938964844,293.1499938964844,0.004335650242865,-1623.1781005859375,296.9611511230469,0.4929262399673462,0.050000000745058,0.2319335788488388,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738133072853088,0.607246458530426,0.607246458530426,1.0,1.0,-1.2979516983032229,0.5011531114578247,0.796798586845398,0.1915732622146606,0.0,0.0,0.709484875202179,49.08835983276367,55.0,-10.708943367004396,-15716.44140625,232.55145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,308.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.18359375,18000.0,0.0,0.0,0.3609066605567932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.87477046251297,0.8747791647911072,-8.736315066926181e-06,0.0,0.0003662743547465,0.0,0.0,93.59017181396484,0.0,0.0,0.0,0.5178741216659546,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531343013048172,-3225.344970703125,304.1458740234375,0.8332931995391846,0.2275268286466598,0.2055591642856598,292.68048095703125,297.1499938964844,293.1499938964844,0.0176270175725221,-861.2108764648438,304.1424560546875,0.5140523314476013,0.059340126812458,0.0549074113368988,293.0970764160156,297.1499938964844,293.1499938964844,0.2313079088926315,-3484.046630859375,304.1439514160156,0.9328890442848206,0.3169561624526977,0.2220801562070846,293.07672119140625,297.1499938964844,293.1499938964844,0.3048704862594604,-5864.287109375,304.154296875,0.9990000128746032,0.4720574915409088,0.37350594997406,293.0873413085937,297.1499938964844,293.1499938964844,0.0043496405705809,-1628.710693359375,296.97119140625,0.4927509725093841,0.050000000745058,0.2319482266902923,291.16534423828125,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875549316406,291.1627502441406,1.0,0.2750017940998077,0.6060550808906555,0.6060550808906555,1.0,1.0,-1.3057482242584229,0.5038003921508789,0.8019478917121887,0.1925302594900131,0.0,0.0,0.7094200253486633,49.28604507446289,55.0,-23.205554962158203,-15775.578125,235.8937530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947509765625,308.6741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.078125,18000.0,0.0,0.0,0.3609367907047272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8724974393844604,0.8725061416625977,-8.705163054401055e-06,0.0,0.0003663049719762,0.0,0.0,92.9747314453125,0.0,0.0,0.0,0.5168702602386475,4.0,0.0,1.0
