time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1537840515375137,-3236.640869140625,304.1454467773437,0.8331736326217651,0.228036493062973,0.2060204446315765,292.684326171875,297.1499938964844,293.1499938964844,0.0211323909461498,-944.6390991210938,304.1374816894531,0.5324702262878418,0.0645372122526168,0.0601709857583045,293.0970153808594,297.1499938964844,293.1499938964844,0.2322698682546615,-3495.888916015625,304.1432800292969,0.9326907992362976,0.3176398277282715,0.222559243440628,293.07427978515625,297.1499938964844,293.1499938964844,0.3062166571617126,-5886.240234375,304.15106201171875,0.9990000128746032,0.473462849855423,0.3745166063308716,293.0856018066406,297.1499938964844,293.1499938964844,0.0043654828332364,-1635.267822265625,296.9776611328125,0.4923069179058075,0.050000000745058,0.2319857776165008,291.14892578125,291.1499938964844,256.8584899902344,255.9379119873047,279.127685546875,293.0857849121094,291.1456604003906,1.0,0.2764596939086914,0.6048009395599365,0.6048009395599365,1.0,1.0,-1.3144532442092896,0.506779670715332,0.8076735734939575,0.1936578154563903,0.0,0.0,0.7111131548881531,49.62178802490234,58.0,-35.427711486816406,-15848.5576171875,239.9205780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01275634765625,308.6742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.970703125,18000.0,0.0,0.0,0.3610469996929168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730019927024841,0.8730106949806213,-8.698274541529827e-06,0.0,0.0003664168179966,0.0,0.0,93.00192260742188,0.0,0.0,0.0,0.5170671939849854,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1551250368356704,-3259.87255859375,304.1447448730469,0.8314958214759827,0.2290653735399246,0.2069710940122604,292.6981506347656,297.1499938964844,293.1499938964844,0.0279873050749301,-1088.6746826171875,304.1303405761719,0.5613550543785095,0.0735434740781784,0.0691275745630264,293.0968322753906,297.1499938964844,293.1499938964844,0.2342491745948791,-3520.14794921875,304.1422424316406,0.9302684664726256,0.3190163671970367,0.2235389798879623,293.07354736328125,297.1499938964844,293.1499938964844,0.3110625147819519,-5963.4326171875,304.142578125,0.9990000128746032,0.475546270608902,0.3786889910697937,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992875143885,-1649.159912109375,296.9891967773437,0.4904890060424804,0.050000000745058,0.2321424633264541,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.2800200283527374,0.6022046208381653,0.6022046208381653,1.0,1.0,-1.3327176570892334,0.5130212306976318,0.8196964859962463,0.1960169225931167,0.0,0.0,0.7181203961372375,50.74530792236328,61.0,-43.14952850341797,-16025.34375,249.4630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00421142578125,308.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.9140625,18000.0,0.0,0.0,0.3616794347763061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.883221447467804,0.8832302689552307,-8.780110874795355e-06,0.0,0.0003670586738735,0.0,0.0,95.3216552734375,0.0,0.0,0.0,0.5214049220085144,4.0,0.0,1.0
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1551250368356704,-3259.87255859375,304.1447448730469,0.8314958214759827,0.2290653735399246,0.2069710940122604,292.6981506347656,297.1499938964844,293.1499938964844,0.0279873050749301,-1088.6746826171875,304.1303405761719,0.5613550543785095,0.0735434740781784,0.0691275745630264,293.0968322753906,297.1499938964844,293.1499938964844,0.2342491745948791,-3520.14794921875,304.1422424316406,0.9302684664726256,0.3190163671970367,0.2235389798879623,293.07354736328125,297.1499938964844,293.1499938964844,0.3110625147819519,-5963.4326171875,304.142578125,0.9990000128746032,0.475546270608902,0.3786889910697937,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992875143885,-1649.159912109375,296.9891967773437,0.4904890060424804,0.050000000745058,0.2321424633264541,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.2800200283527374,0.6022046208381653,0.6022046208381653,1.0,1.0,-1.3327176570892334,0.5130212306976318,0.8196964859962463,0.1960169225931167,0.0,0.0,0.7181203961372375,50.74530792236328,61.0,-43.14952850341797,-16025.34375,249.4630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00421142578125,308.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.9140625,18000.0,0.0,0.0,0.3616794347763061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.883221447467804,0.8832302689552307,-8.780110874795355e-06,0.0,0.0003670586738735,0.0,0.0,95.3216552734375,0.0,0.0,0.0,0.5214049220085144,4.0,0.0,1.0
498540,293.1111755371094,297.1499938964844,293.1499938964844,0.1564391553401947,-3282.48876953125,304.1443176269531,0.828476071357727,0.2300942540168762,0.2079406976699829,292.71502685546875,297.1499938964844,293.1499938964844,0.0348620191216468,-1210.1348876953125,304.1256103515625,0.5824617743492126,0.081569992005825,0.0769652873277664,293.0967102050781,297.1499938964844,293.1499938964844,0.2361824065446853,-3543.667236328125,304.1416015625,0.9259475469589232,0.3203905820846557,0.224532276391983,293.0795593261719,297.1499938964844,293.1499938964844,0.3179630935192108,-6071.52587890625,304.1335754394531,0.9990000128746032,0.4762794077396393,0.3849436342716217,293.0808410644531,297.1499938964844,293.1499938964844,0.0044326684437692,-1662.658447265625,297.00152587890625,0.4877984523773193,0.050000000745058,0.2323808372020721,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.2842661440372467,0.5995305180549622,0.5995305180549622,1.0,1.0,-1.352275848388672,0.5197243690490723,0.8325515389442444,0.1985708326101303,0.0,0.0,0.7288120985031128,52.33039855957031,64.0,-41.26469421386719,-16227.81640625,260.8060913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93511962890625,308.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17782.408203125,18000.0,0.0,0.0,0.3630730807781219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902679681777954,0.9026886820793152,-8.96953497431241e-06,0.0,0.0003684730327222,0.0,0.0,100.11116027832033,0.0,0.0,0.0,0.5298728942871094,4.0,0.0,1.0
498600,293.1111755371094,297.1499938964844,293.1499938964844,0.1564391553401947,-3282.48876953125,304.1443176269531,0.828476071357727,0.2300942540168762,0.2079406976699829,292.71502685546875,297.1499938964844,293.1499938964844,0.0348620191216468,-1210.1348876953125,304.1256103515625,0.5824617743492126,0.081569992005825,0.0769652873277664,293.0967102050781,297.1499938964844,293.1499938964844,0.2361824065446853,-3543.667236328125,304.1416015625,0.9259475469589232,0.3203905820846557,0.224532276391983,293.0795593261719,297.1499938964844,293.1499938964844,0.3179630935192108,-6071.52587890625,304.1335754394531,0.9990000128746032,0.4762794077396393,0.3849436342716217,293.0808410644531,297.1499938964844,293.1499938964844,0.0044326684437692,-1662.658447265625,297.00152587890625,0.4877984523773193,0.050000000745058,0.2323808372020721,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.2842661440372467,0.5995305180549622,0.5995305180549622,1.0,1.0,-1.352275848388672,0.5197243690490723,0.8325515389442444,0.1985708326101303,0.0,0.0,0.7288120985031128,52.33039855957031,64.0,-41.26469421386719,-16227.81640625,260.8060913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93511962890625,308.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17782.408203125,18000.0,0.0,0.0,0.3630730807781219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902679681777954,0.9026886820793152,-8.96953497431241e-06,0.0,0.0003684730327222,0.0,0.0,100.11116027832033,0.0,0.0,0.0,0.5298728942871094,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1577291339635849,-3304.573974609375,304.1440734863281,0.8245781660079956,0.2311202436685562,0.2089201509952545,292.7328186035156,297.1499938964844,293.1499938964844,0.0418542623519897,-1329.29736328125,304.1222229003906,0.5983178615570068,0.0889836475253105,0.0841817259788513,293.0966186523437,297.1499938964844,293.1499938964844,0.2380740195512771,-3566.54736328125,304.1412658691406,0.9204076528549194,0.3217581212520599,0.2255307137966156,293.0922546386719,297.1499938964844,293.1499938964844,0.3263975381851196,-6201.9384765625,304.125,0.9990000128746032,0.4755018055438995,0.3926722109317779,293.07977294921875,297.1499938964844,293.1499938964844,0.0044656195677816,-1675.818359375,297.01416015625,0.4845007061958313,0.050000000745058,0.2326809018850326,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.2890256643295288,0.5968153476715088,0.5968153476715088,1.0,1.0,-1.3729499578475952,0.5268319249153137,0.8461180925369263,0.2013023644685745,0.0,0.0,0.7428325414657593,54.268436431884766,67.0,-37.43596267700195,-16447.365234375,273.7164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119506835937,308.582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.783203125,18000.0,0.0,0.0,0.3653967976570129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298062920570374,0.9298155903816224,-9.252707968698816e-06,0.0,0.0003708312870003,0.0,0.0,107.18533325195312,0.0,0.0,0.0,0.5418480634689331,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1577291339635849,-3304.573974609375,304.1440734863281,0.8245781660079956,0.2311202436685562,0.2089201509952545,292.7328186035156,297.1499938964844,293.1499938964844,0.0418542623519897,-1329.29736328125,304.1222229003906,0.5983178615570068,0.0889836475253105,0.0841817259788513,293.0966186523437,297.1499938964844,293.1499938964844,0.2380740195512771,-3566.54736328125,304.1412658691406,0.9204076528549194,0.3217581212520599,0.2255307137966156,293.0922546386719,297.1499938964844,293.1499938964844,0.3263975381851196,-6201.9384765625,304.125,0.9990000128746032,0.4755018055438995,0.3926722109317779,293.07977294921875,297.1499938964844,293.1499938964844,0.0044656195677816,-1675.818359375,297.01416015625,0.4845007061958313,0.050000000745058,0.2326809018850326,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.2890256643295288,0.5968153476715088,0.5968153476715088,1.0,1.0,-1.3729499578475952,0.5268319249153137,0.8461180925369263,0.2013023644685745,0.0,0.0,0.7428325414657593,54.268436431884766,67.0,-37.43596267700195,-16447.365234375,273.7164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119506835937,308.582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.783203125,18000.0,0.0,0.0,0.3653967976570129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298062920570374,0.9298155903816224,-9.252707968698816e-06,0.0,0.0003708312870003,0.0,0.0,107.18533325195312,0.0,0.0,0.0,0.5418480634689331,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589958816766739,-3326.162841796875,304.1439208984375,0.8200849890708923,0.2321438044309616,0.2099072486162185,292.7510681152344,297.1499938964844,293.1499938964844,0.0481117814779281,-1437.6597900390625,304.12109375,0.6102840900421143,0.0958526954054832,0.0908863171935081,293.0965881347656,297.1499938964844,293.1499938964844,0.2399246245622635,-3588.823974609375,304.1410827636719,0.9141501188278198,0.323119193315506,0.2265322655439376,293.11090087890625,297.1499938964844,293.1499938964844,0.336025595664978,-6349.08251953125,304.1173095703125,0.9990000128746032,0.4731929004192352,0.4014965295791626,293.0792541503906,297.1499938964844,293.1499938964844,0.0044983061961829,-1688.716064453125,297.0272216796875,0.4807154834270477,0.050000000745058,0.2330308854579925,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.03271484375,1.0,0.294161856174469,0.594087541103363,0.594087541103363,1.0,1.0,-1.394398212432861,0.5342143774032593,0.8601837754249573,0.2041531950235366,0.0,0.0,0.7598350644111633,56.491844177246094,70.0,-33.53669738769531,-16678.08203125,287.9710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6461486816406,308.5072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17627.76171875,18000.0,0.0,0.0,0.3687297403812408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634771943092346,0.9634867906570436,-9.623531695979182e-06,0.0,0.0003742137923836,0.0,0.0,116.53665161132812,0.0,0.0,0.0,0.5568975210189819,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589958816766739,-3326.162841796875,304.1439208984375,0.8200849890708923,0.2321438044309616,0.2099072486162185,292.7510681152344,297.1499938964844,293.1499938964844,0.0481117814779281,-1437.6597900390625,304.12109375,0.6102840900421143,0.0958526954054832,0.0908863171935081,293.0965881347656,297.1499938964844,293.1499938964844,0.2399246245622635,-3588.823974609375,304.1410827636719,0.9141501188278198,0.323119193315506,0.2265322655439376,293.11090087890625,297.1499938964844,293.1499938964844,0.336025595664978,-6349.08251953125,304.1173095703125,0.9990000128746032,0.4731929004192352,0.4014965295791626,293.0792541503906,297.1499938964844,293.1499938964844,0.0044983061961829,-1688.716064453125,297.0272216796875,0.4807154834270477,0.050000000745058,0.2330308854579925,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.03271484375,1.0,0.294161856174469,0.594087541103363,0.594087541103363,1.0,1.0,-1.394398212432861,0.5342143774032593,0.8601837754249573,0.2041531950235366,0.0,0.0,0.7598350644111633,56.491844177246094,70.0,-33.53669738769531,-16678.08203125,287.9710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6461486816406,308.5072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17627.76171875,18000.0,0.0,0.0,0.3687297403812408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634771943092346,0.9634867906570436,-9.623531695979182e-06,0.0,0.0003742137923836,0.0,0.0,116.53665161132812,0.0,0.0,0.0,0.5568975210189819,4.0,0.0,1.0
498900,293.1107177734375,297.1499938964844,293.1499938964844,0.1596210449934005,-3336.784423828125,304.1438903808594,0.8176731467247009,0.2326547503471374,0.2104032188653946,292.7603759765625,297.1499938964844,293.1499938964844,0.0510359704494476,-1488.8702392578125,304.1210327148437,0.6150259375572205,0.0990767553448677,0.094045490026474,293.0965576171875,297.1499938964844,293.1499938964844,0.2408353239297866,-3599.751953125,304.1410522460937,0.9108907580375672,0.3237975239753723,0.2270339280366897,293.1221923828125,297.1499938964844,293.1499938964844,0.3412058353424072,-6427.60302734375,304.1138610839844,0.9990000128746032,0.4714694321155548,0.406231015920639,293.0791015625,297.1499938964844,293.1499938964844,0.0045146676711738,-1695.112548828125,297.0340270996094,0.4786509871482849,0.050000000745058,0.2332218885421753,291.023681640625,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0791015625,291.0219116210937,1.0,0.2968350350856781,0.5927260518074036,0.5927260518074036,1.0,1.0,-1.4053006172180176,0.5379654765129089,0.8673352003097534,0.205603152513504,0.0,0.0,0.7693597078323364,57.6944580078125,70.0,-31.70575714111328,-16796.189453125,295.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5516052246094,308.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17595.845703125,18000.0,0.0,0.0,0.3707778751850128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824143648147584,0.9824241995811462,-9.840083293966018e-06,0.0,0.0003762923879548,0.0,0.0,122.07072448730467,0.0,0.0,0.0,0.5654371380805969,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.1602406203746795,-3347.291015625,304.1438903808594,0.8151723146438599,0.2331650853157043,0.2109005600214004,292.76983642578125,297.1499938964844,293.1499938964844,0.0538160353899002,-1538.010009765625,304.1212463378906,0.6190102696418762,0.1021564155817031,0.0970712900161743,293.0965576171875,297.1499938964844,293.1499938964844,0.2417361885309219,-3610.540771484375,304.1410522460937,0.9076151847839355,0.3244744539260864,0.2275360673666,293.1346435546875,297.1499938964844,293.1499938964844,0.3465918302536011,-6508.80517578125,304.11065673828125,0.9990000128746032,0.4693767130374908,0.4111403822898865,293.0790100097656,297.1499938964844,293.1499938964844,0.0045310864225029,-1701.4906005859375,297.0411071777344,0.4764682352542877,0.050000000745058,0.2334223240613937,291.0133361816406,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0790100097656,291.0116882324219,1.0,0.2995613813400268,0.5913693904876709,0.5913693904876709,1.0,1.0,-1.416266679763794,0.5417349934577942,0.8745316863059998,0.2070593237876892,0.0,0.0,0.7795143723487854,58.95018768310547,58.0,-29.94120216369629,-16915.525390625,303.3589782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4519348144531,308.41754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17566.998046875,18000.0,0.0,0.0,0.3730727136135101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002547025680542,1.0025571584701538,-1.0076232683786657e-05,0.0,0.0003786213928833,0.0,0.0,128.17381286621094,0.0,0.0,0.0,0.5745689868927002,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1611654013395309,-3362.621337890625,304.1444091796875,0.817910373210907,0.2342386096715927,0.2118244469165802,292.78839111328125,297.1499938964844,293.1499938964844,0.0588044822216033,-1627.21923828125,304.12255859375,0.6312935948371887,0.1080211624503135,0.1026749834418296,293.0963439941406,297.1499938964844,293.1499938964844,0.2430862337350845,-3626.33544921875,304.1418151855469,0.911074995994568,0.3258734047412872,0.2284816950559616,293.1520690917969,297.1499938964844,293.1499938964844,0.3450045883655548,-6477.9853515625,304.1270446777344,0.9990000128746032,0.4661924839019775,0.4085994064807892,293.0788269042969,297.1499938964844,293.1499938964844,0.0045521059073507,-1708.8861083984375,297.0645751953125,0.4776038229465484,0.050000000745058,0.2333177477121353,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991869449615478,0.589489221572876,0.589489221572876,1.0,1.0,-1.4220737218856812,0.5429180860519409,0.8791556358337402,0.207021027803421,0.0,0.0,0.798943281173706,58.49161148071289,46.0,-0.2982965111732483,-17039.42578125,304.82354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26171875,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.66015625,18000.0,0.0,0.0,0.3781600594520569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440648794174194,1.0440754890441897,-1.0589201338007117e-05,0.0,0.0003837843833025,0.0,0.0,141.559326171875,0.0,0.0,0.0,0.5935008525848389,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1611654013395309,-3362.621337890625,304.1444091796875,0.817910373210907,0.2342386096715927,0.2118244469165802,292.78839111328125,297.1499938964844,293.1499938964844,0.0588044822216033,-1627.21923828125,304.12255859375,0.6312935948371887,0.1080211624503135,0.1026749834418296,293.0963439941406,297.1499938964844,293.1499938964844,0.2430862337350845,-3626.33544921875,304.1418151855469,0.911074995994568,0.3258734047412872,0.2284816950559616,293.1520690917969,297.1499938964844,293.1499938964844,0.3450045883655548,-6477.9853515625,304.1270446777344,0.9990000128746032,0.4661924839019775,0.4085994064807892,293.0788269042969,297.1499938964844,293.1499938964844,0.0045521059073507,-1708.8861083984375,297.0645751953125,0.4776038229465484,0.050000000745058,0.2333177477121353,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991869449615478,0.589489221572876,0.589489221572876,1.0,1.0,-1.4220737218856812,0.5429180860519409,0.8791556358337402,0.207021027803421,0.0,0.0,0.798943281173706,58.49161148071289,46.0,-0.2982965111732483,-17039.42578125,304.82354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26171875,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.66015625,18000.0,0.0,0.0,0.3781600594520569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440648794174194,1.0440754890441897,-1.0589201338007117e-05,0.0,0.0003837843833025,0.0,0.0,141.559326171875,0.0,0.0,0.0,0.5935008525848389,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1615357846021652,-3367.94873046875,304.1456604003906,0.8275575041770935,0.2353665977716446,0.21271613240242,292.80487060546875,297.1499938964844,293.1499938964844,0.0632684081792831,-1708.0556640625,304.124267578125,0.6485984325408936,0.113839067518711,0.1080550029873848,293.095947265625,297.1499938964844,293.1499938964844,0.2435923814773559,-3631.432373046875,304.14373779296875,0.924194037914276,0.3273101449012756,0.2293914407491684,293.1454467773437,297.1499938964844,293.1499938964844,0.331419289112091,-6263.09912109375,304.1575622558594,0.9990000128746032,0.4674274325370788,0.3951931297779083,293.0787048339844,297.1499938964844,293.1499938964844,0.0045561813749372,-1707.9552001953125,297.1082763671875,0.4834234118461609,0.050000000745058,0.2327786684036255,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944791615009308,0.588335394859314,0.588335394859314,1.0,1.0,-1.4139598608016968,0.5387099385261536,0.8752499222755432,0.2043672651052475,0.0,0.0,0.811095118522644,55.47246170043945,49.0,42.322410583496094,-17046.521484375,293.97125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13531494140625,308.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.546875,18000.0,0.0,0.0,0.383258193731308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762673616409302,1.0762784481048584,-1.1030264431610703e-05,0.0,0.0003889583458658,0.0,0.0,152.89808654785156,0.0,0.0,0.0,0.608346164226532,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1615357846021652,-3367.94873046875,304.1456604003906,0.8275575041770935,0.2353665977716446,0.21271613240242,292.80487060546875,297.1499938964844,293.1499938964844,0.0632684081792831,-1708.0556640625,304.124267578125,0.6485984325408936,0.113839067518711,0.1080550029873848,293.095947265625,297.1499938964844,293.1499938964844,0.2435923814773559,-3631.432373046875,304.14373779296875,0.924194037914276,0.3273101449012756,0.2293914407491684,293.1454467773437,297.1499938964844,293.1499938964844,0.331419289112091,-6263.09912109375,304.1575622558594,0.9990000128746032,0.4674274325370788,0.3951931297779083,293.0787048339844,297.1499938964844,293.1499938964844,0.0045561813749372,-1707.9552001953125,297.1082763671875,0.4834234118461609,0.050000000745058,0.2327786684036255,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944791615009308,0.588335394859314,0.588335394859314,1.0,1.0,-1.4139598608016968,0.5387099385261536,0.8752499222755432,0.2043672651052475,0.0,0.0,0.811095118522644,55.47246170043945,49.0,42.322410583496094,-17046.521484375,293.97125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13531494140625,308.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.546875,18000.0,0.0,0.0,0.383258193731308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762673616409302,1.0762784481048584,-1.1030264431610703e-05,0.0,0.0003889583458658,0.0,0.0,152.89808654785156,0.0,0.0,0.0,0.608346164226532,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1617869287729263,-3371.1689453125,304.14666748046875,0.8345610499382019,0.2364825904369354,0.2136545181274414,292.8189697265625,297.1499938964844,293.1499938964844,0.067638523876667,-1788.48876953125,304.12554931640625,0.664644181728363,0.119719848036766,0.1135324016213417,293.0957336425781,297.1499938964844,293.1499938964844,0.2438795566558838,-3633.887451171875,304.1452941894531,0.9338735938072203,0.3287258446216583,0.2303289026021957,293.12109375,297.1499938964844,293.1499938964844,0.3213775157928467,-6107.2255859375,304.1712341308594,0.9990000128746032,0.4724701941013336,0.3863274455070495,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593972317874,-1706.0950927734375,297.15789794921875,0.4872054159641266,0.050000000745058,0.2324320673942566,291.09051513671875,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.2923138737678528,0.5870910882949829,0.5870910882949829,1.0,1.0,-1.4117207527160645,0.5369695425033569,0.8747512102127075,0.2028690129518509,0.0,0.0,0.8157512545585632,53.57877349853516,52.0,54.50895309448242,-17076.265625,288.4515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17830.8984375,18000.0,0.0,0.0,0.3878539502620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934083461761477,1.0934196710586548,-1.1292367162241136e-05,0.0,0.0003936224384233,0.0,0.0,159.408203125,0.0,0.0,0.0,0.6163737177848816,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1617869287729263,-3371.1689453125,304.14666748046875,0.8345610499382019,0.2364825904369354,0.2136545181274414,292.8189697265625,297.1499938964844,293.1499938964844,0.067638523876667,-1788.48876953125,304.12554931640625,0.664644181728363,0.119719848036766,0.1135324016213417,293.0957336425781,297.1499938964844,293.1499938964844,0.2438795566558838,-3633.887451171875,304.1452941894531,0.9338735938072203,0.3287258446216583,0.2303289026021957,293.12109375,297.1499938964844,293.1499938964844,0.3213775157928467,-6107.2255859375,304.1712341308594,0.9990000128746032,0.4724701941013336,0.3863274455070495,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593972317874,-1706.0950927734375,297.15789794921875,0.4872054159641266,0.050000000745058,0.2324320673942566,291.09051513671875,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.2923138737678528,0.5870910882949829,0.5870910882949829,1.0,1.0,-1.4117207527160645,0.5369695425033569,0.8747512102127075,0.2028690129518509,0.0,0.0,0.8157512545585632,53.57877349853516,52.0,54.50895309448242,-17076.265625,288.4515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17830.8984375,18000.0,0.0,0.0,0.3878539502620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934083461761477,1.0934196710586548,-1.1292367162241136e-05,0.0,0.0003936224384233,0.0,0.0,159.408203125,0.0,0.0,0.0,0.6163737177848816,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1622674763202667,-3378.6201171875,304.14697265625,0.8384885787963867,0.2375805824995041,0.2146099507808685,292.8318176269531,297.1499938964844,293.1499938964844,0.072017103433609,-1870.662841796875,304.1264038085937,0.6782436370849609,0.1255010515451431,0.1190120354294776,293.0956115722656,297.1499938964844,293.1499938964844,0.2445004880428314,-3640.736083984375,304.14581298828125,0.9391684532165528,0.3301261365413666,0.2312799841165542,293.0958251953125,297.1499938964844,293.1499938964844,0.3162799775600433,-6029.9814453125,304.17242431640625,0.9990000128746032,0.4783283174037933,0.3822786808013916,293.0789794921875,297.1499938964844,293.1499938964844,0.0045693167485296,-1707.6114501953125,297.1982421875,0.4889390170574188,0.050000000745058,0.2322762310504913,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.1227111816406,1.0,0.2919559180736542,0.5856804847717285,0.5856804847717285,1.0,1.0,-1.4155375957489014,0.5376424193382263,0.8778952360153198,0.2026371508836746,0.0,0.0,0.8175023198127747,52.80922317504883,55.0,42.41791534423828,-17141.943359375,288.2469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.106201171875,308.3849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17925.279296875,18000.0,0.0,0.0,0.3919325172901153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009622812271118,1.1009737253189087,-1.141436860052636e-05,0.0,0.0003977617016062,0.0,0.0,162.38998413085938,0.0,0.0,0.0,0.6199603080749512,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1622674763202667,-3378.6201171875,304.14697265625,0.8384885787963867,0.2375805824995041,0.2146099507808685,292.8318176269531,297.1499938964844,293.1499938964844,0.072017103433609,-1870.662841796875,304.1264038085937,0.6782436370849609,0.1255010515451431,0.1190120354294776,293.0956115722656,297.1499938964844,293.1499938964844,0.2445004880428314,-3640.736083984375,304.14581298828125,0.9391684532165528,0.3301261365413666,0.2312799841165542,293.0958251953125,297.1499938964844,293.1499938964844,0.3162799775600433,-6029.9814453125,304.17242431640625,0.9990000128746032,0.4783283174037933,0.3822786808013916,293.0789794921875,297.1499938964844,293.1499938964844,0.0045693167485296,-1707.6114501953125,297.1982421875,0.4889390170574188,0.050000000745058,0.2322762310504913,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.1227111816406,1.0,0.2919559180736542,0.5856804847717285,0.5856804847717285,1.0,1.0,-1.4155375957489014,0.5376424193382263,0.8778952360153198,0.2026371508836746,0.0,0.0,0.8175023198127747,52.80922317504883,55.0,42.41791534423828,-17141.943359375,288.2469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.106201171875,308.3849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17925.279296875,18000.0,0.0,0.0,0.3919325172901153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009622812271118,1.1009737253189087,-1.141436860052636e-05,0.0,0.0003977617016062,0.0,0.0,162.38998413085938,0.0,0.0,0.0,0.6199603080749512,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.162581980228424,-3383.695068359375,304.1469421386719,0.8395179510116577,0.2381249517202377,0.2150940597057342,292.83819580078125,297.1499938964844,293.1499938964844,0.074146881699562,-1911.1309814453125,304.1268005371094,0.6839985847473145,0.1282778531312942,0.121674045920372,293.0955505371094,297.1499938964844,293.1499938964844,0.2449208796024322,-3645.578125,304.14581298828125,0.940509796142578,0.3308233618736267,0.2317616045475006,293.0850524902344,297.1499938964844,293.1499938964844,0.3152019679546356,-6014.529296875,304.1702880859375,0.9990000128746032,0.4811322689056396,0.38164883852005,293.0790405273437,297.1499938964844,293.1499938964844,0.0045764991082251,-1709.460693359375,297.2157287597656,0.4892096519470215,0.050000000745058,0.2322520315647125,291.1307067871094,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0790405273437,291.13214111328125,1.0,0.2923381924629211,0.584906280040741,0.584906280040741,1.0,1.0,-1.419106364250183,0.5386250615119934,0.8804812431335449,0.2028388082981109,0.0,0.0,0.8177691698074341,52.7401008605957,55.0,34.081153869628906,-17186.482421875,289.6229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12725830078125,308.4022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17954.435546875,18000.0,0.0,0.0,0.3937894701957702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1026893854141235,1.1027008295059204,-1.1444073606980965e-05,0.0,0.0003996462328359,0.0,0.0,163.09410095214844,0.0,0.0,0.0,0.6207889318466187,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629444658756256,-3389.635009765625,304.1468505859375,0.8399931788444519,0.2386662513017654,0.2155815809965133,292.8446350097656,297.1499938964844,293.1499938964844,0.0762195363640785,-1950.7960205078125,304.12725830078125,0.6890235543251038,0.1309601664543151,0.1242574825882911,293.09552001953125,297.1499938964844,293.1499938964844,0.2454132437705993,-3651.3369140625,304.1456604003906,0.9410930275917052,0.3315187394618988,0.2322466969490051,293.076171875,297.1499938964844,293.1499938964844,0.3150007426738739,-6012.7685546875,304.1669616699219,0.9990000128746032,0.4837003648281097,0.3818269670009613,293.0790710449219,297.1499938964844,293.1499938964844,0.0045850914902985,-1712.0020751953125,297.23162841796875,0.4891329109668731,0.050000000745058,0.2322586923837661,291.137451171875,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0790710449219,291.13836669921875,1.0,0.293038547039032,0.584088921546936,0.584088921546936,1.0,1.0,-1.4235962629318235,0.5399613380432129,0.8836348652839661,0.203210636973381,0.0,0.0,0.8179112672805786,52.851844787597656,58.0,25.43407440185547,-17237.984375,291.8428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1542663574219,308.4215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.373046875,18000.0,0.0,0.0,0.3955377340316772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103654384613037,1.103665828704834,-1.1461285794212016e-05,0.0,0.0004014205187559,0.0,0.0,163.494384765625,0.0,0.0,0.0,0.6212586760520935,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1637964993715286,-3403.787353515625,304.146484375,0.8395208120346069,0.2397393733263015,0.2165640294551849,292.85772705078125,297.1499938964844,293.1499938964844,0.0801858380436897,-2027.3861083984373,304.12823486328125,0.6970301866531372,0.136040523648262,0.1291717290878296,293.09552001953125,297.1499938964844,293.1499938964844,0.2465903908014297,-3665.27734375,304.1451416015625,0.9403279423713684,0.3329030573368072,0.2332248985767364,293.0648498535156,297.1499938964844,293.1499938964844,0.316891461610794,-6044.71875,304.1581115722656,0.9990000128746032,0.4878846406936645,0.3842529356479645,293.0788879394531,297.1499938964844,293.1499938964844,0.0046061207540333,-1718.947509765625,297.25927734375,0.4880918562412262,0.050000000745058,0.2323513031005859,291.1423645019531,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.14239501953125,1.0,0.2952431440353393,0.5823413729667664,0.5823413729667664,1.0,1.0,-1.4348711967468262,0.5435062646865845,0.8913648724555969,0.204366847872734,0.0,0.0,0.8184844255447388,53.53968048095703,61.0,9.271663665771484,-17359.6953125,298.46246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2171936035156,308.4622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.154296875,18000.0,0.0,0.0,0.3987660408020019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104870080947876,1.1048815250396729,-1.1480254215712192e-05,0.0,0.0004046968242619,0.0,0.0,163.97222900390625,0.0,0.0,0.0,0.6218521595001221,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1637964993715286,-3403.787353515625,304.146484375,0.8395208120346069,0.2397393733263015,0.2165640294551849,292.85772705078125,297.1499938964844,293.1499938964844,0.0801858380436897,-2027.3861083984373,304.12823486328125,0.6970301866531372,0.136040523648262,0.1291717290878296,293.09552001953125,297.1499938964844,293.1499938964844,0.2465903908014297,-3665.27734375,304.1451416015625,0.9403279423713684,0.3329030573368072,0.2332248985767364,293.0648498535156,297.1499938964844,293.1499938964844,0.316891461610794,-6044.71875,304.1581115722656,0.9990000128746032,0.4878846406936645,0.3842529356479645,293.0788879394531,297.1499938964844,293.1499938964844,0.0046061207540333,-1718.947509765625,297.25927734375,0.4880918562412262,0.050000000745058,0.2323513031005859,291.1423645019531,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.14239501953125,1.0,0.2952431440353393,0.5823413729667664,0.5823413729667664,1.0,1.0,-1.4348711967468262,0.5435062646865845,0.8913648724555969,0.204366847872734,0.0,0.0,0.8184844255447388,53.53968048095703,61.0,9.271663665771484,-17359.6953125,298.46246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2171936035156,308.4622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.154296875,18000.0,0.0,0.0,0.3987660408020019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104870080947876,1.1048815250396729,-1.1480254215712192e-05,0.0,0.0004046968242619,0.0,0.0,163.97222900390625,0.0,0.0,0.0,0.6218521595001221,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.164785549044609,-3420.3623046875,304.14599609375,0.8375228643417358,0.2407990545034408,0.2175522893667221,292.8710021972656,297.1499938964844,293.1499938964844,0.0839230865240097,-2100.227294921875,304.1292419433594,0.7026698589324951,0.140757530927658,0.133756399154663,293.0955505371094,297.1499938964844,293.1499938964844,0.2479768842458725,-3681.8154296875,304.1444396972656,0.9374736547470092,0.3342767357826233,0.2342098206281662,293.062255859375,297.1499938964844,293.1499938964844,0.3213512599468231,-6115.85546875,304.1479797363281,0.9990000128746032,0.4905849695205688,0.3889453411102295,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313633210957,-1727.9134521484375,297.2825622558594,0.4860874116420746,0.050000000745058,0.2325323969125747,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.2983182966709137,0.5804731845855713,0.5804731845855713,1.0,1.0,-1.4485929012298584,0.5479738116264343,0.9006191492080688,0.20595084130764,0.0,0.0,0.8202634453773499,54.74474334716797,64.0,-3.7238826751708975,-17503.197265625,307.5450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27960205078125,308.5014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.06640625,18000.0,0.0,0.0,0.4017444849014282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071563959121704,1.1071678400039673,-1.1507551789691206e-05,0.0,0.0004077195771969,0.0,0.0,164.7888946533203,0.0,0.0,0.0,0.6229273080825806,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.164785549044609,-3420.3623046875,304.14599609375,0.8375228643417358,0.2407990545034408,0.2175522893667221,292.8710021972656,297.1499938964844,293.1499938964844,0.0839230865240097,-2100.227294921875,304.1292419433594,0.7026698589324951,0.140757530927658,0.133756399154663,293.0955505371094,297.1499938964844,293.1499938964844,0.2479768842458725,-3681.8154296875,304.1444396972656,0.9374736547470092,0.3342767357826233,0.2342098206281662,293.062255859375,297.1499938964844,293.1499938964844,0.3213512599468231,-6115.85546875,304.1479797363281,0.9990000128746032,0.4905849695205688,0.3889453411102295,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313633210957,-1727.9134521484375,297.2825622558594,0.4860874116420746,0.050000000745058,0.2325323969125747,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.2983182966709137,0.5804731845855713,0.5804731845855713,1.0,1.0,-1.4485929012298584,0.5479738116264343,0.9006191492080688,0.20595084130764,0.0,0.0,0.8202634453773499,54.74474334716797,64.0,-3.7238826751708975,-17503.197265625,307.5450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27960205078125,308.5014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.06640625,18000.0,0.0,0.0,0.4017444849014282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071563959121704,1.1071678400039673,-1.1507551789691206e-05,0.0,0.0004077195771969,0.0,0.0,164.7888946533203,0.0,0.0,0.0,0.6229273080825806,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.1658707857131958,-3438.609375,304.1455383300781,0.8344056606292725,0.2418444007635116,0.2185421884059906,292.8843688964844,297.1499938964844,293.1499938964844,0.0874294340610504,-2168.983642578125,304.1303100585937,0.7063578963279724,0.1451115906238556,0.138010948896408,293.0956420898437,297.1499938964844,293.1499938964844,0.2495119273662567,-3700.156494140625,304.14373779296875,0.9330406188964844,0.3356371223926544,0.235197052359581,293.0677490234375,297.1499938964844,293.1499938964844,0.3278612494468689,-6217.6044921875,304.1378479003906,0.9990000128746032,0.4917110800743103,0.3954011499881744,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597868204116,-1738.3642578125,297.30279541015625,0.4833331108093261,0.050000000745058,0.2327852547168731,291.127685546875,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782470703125,291.1266784667969,1.0,0.3020598292350769,0.5785225033760071,0.5785225033760071,1.0,1.0,-1.4641265869140625,0.5531201362609863,0.9110064506530762,0.2078433781862259,0.0,0.0,0.8238926529884338,56.36786651611328,67.0,-12.97903823852539,-17664.611328125,318.65240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33013916015625,308.5343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.357421875,18000.0,0.0,0.0,0.4046132564544678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1122020483016968,1.1122136116027832,-1.1568155059649143e-05,0.0,0.0004106310079805,0.0,0.0,166.6033172607422,0.0,0.0,0.0,0.6252748966217041,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.1658707857131958,-3438.609375,304.1455383300781,0.8344056606292725,0.2418444007635116,0.2185421884059906,292.8843688964844,297.1499938964844,293.1499938964844,0.0874294340610504,-2168.983642578125,304.1303100585937,0.7063578963279724,0.1451115906238556,0.138010948896408,293.0956420898437,297.1499938964844,293.1499938964844,0.2495119273662567,-3700.156494140625,304.14373779296875,0.9330406188964844,0.3356371223926544,0.235197052359581,293.0677490234375,297.1499938964844,293.1499938964844,0.3278612494468689,-6217.6044921875,304.1378479003906,0.9990000128746032,0.4917110800743103,0.3954011499881744,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597868204116,-1738.3642578125,297.30279541015625,0.4833331108093261,0.050000000745058,0.2327852547168731,291.127685546875,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782470703125,291.1266784667969,1.0,0.3020598292350769,0.5785225033760071,0.5785225033760071,1.0,1.0,-1.4641265869140625,0.5531201362609863,0.9110064506530762,0.2078433781862259,0.0,0.0,0.8238926529884338,56.36786651611328,67.0,-12.97903823852539,-17664.611328125,318.65240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33013916015625,308.5343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.357421875,18000.0,0.0,0.0,0.4046132564544678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1122020483016968,1.1122136116027832,-1.1568155059649143e-05,0.0,0.0004106310079805,0.0,0.0,166.6033172607422,0.0,0.0,0.0,0.6252748966217041,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670158356428146,-3457.86865234375,304.1451110839844,0.8305202126502991,0.2428743690252304,0.2195300161838531,292.8973999023437,297.1499938964844,293.1499938964844,0.0907477661967277,-2234.265869140625,304.13134765625,0.7085844278335571,0.1491957455873489,0.1419962495565414,293.0957946777344,297.1499938964844,293.1499938964844,0.2511407136917114,-3719.598876953125,304.14312744140625,0.9274940490722656,0.3369816243648529,0.2361826002597808,293.08026123046875,297.1499938964844,293.1499938964844,0.3359651863574981,-6342.48486328125,304.12841796875,0.9990000128746032,0.4912668168544769,0.403187096118927,293.077880859375,297.1499938964844,293.1499938964844,0.0046905786730349,-1749.8651123046875,297.3211364746094,0.4799796044826507,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.1120910644531,1.0,0.306303471326828,0.5765215754508972,0.5765215754508972,1.0,1.0,-1.480998992919922,0.5587670207023621,0.922231912612915,0.2099599838256836,0.0,0.0,0.8297148942947388,58.32659149169922,70.0,-18.900070190429688,-17840.416015625,331.4442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36151123046875,308.5576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.083984375,18000.0,0.0,0.0,0.4075093865394592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12094247341156,1.120954155921936,-1.167712252936326e-05,0.0,0.0004135702329222,0.0,0.0,169.8146209716797,0.0,0.0,0.0,0.6293396949768066,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670158356428146,-3457.86865234375,304.1451110839844,0.8305202126502991,0.2428743690252304,0.2195300161838531,292.8973999023437,297.1499938964844,293.1499938964844,0.0907477661967277,-2234.265869140625,304.13134765625,0.7085844278335571,0.1491957455873489,0.1419962495565414,293.0957946777344,297.1499938964844,293.1499938964844,0.2511407136917114,-3719.598876953125,304.14312744140625,0.9274940490722656,0.3369816243648529,0.2361826002597808,293.08026123046875,297.1499938964844,293.1499938964844,0.3359651863574981,-6342.48486328125,304.12841796875,0.9990000128746032,0.4912668168544769,0.403187096118927,293.077880859375,297.1499938964844,293.1499938964844,0.0046905786730349,-1749.8651123046875,297.3211364746094,0.4799796044826507,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.1120910644531,1.0,0.306303471326828,0.5765215754508972,0.5765215754508972,1.0,1.0,-1.480998992919922,0.5587670207023621,0.922231912612915,0.2099599838256836,0.0,0.0,0.8297148942947388,58.32659149169922,70.0,-18.900070190429688,-17840.416015625,331.4442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36151123046875,308.5576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.083984375,18000.0,0.0,0.0,0.4075093865394592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12094247341156,1.120954155921936,-1.167712252936326e-05,0.0,0.0004135702329222,0.0,0.0,169.8146209716797,0.0,0.0,0.0,0.6293396949768066,4.0,0.0,1.0
