time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676020324230194,-3467.7216796875,304.1449279785156,0.8283746242523193,0.243383303284645,0.2200221866369247,292.9037780761719,297.1499938964844,293.1499938964844,0.0923497974872589,-2265.81005859375,304.1318359375,0.7092743515968323,0.1511474847793579,0.1439065039157867,293.0959167480469,297.1499938964844,293.1499938964844,0.2519769966602325,-3729.56640625,304.1428527832031,0.9244316816329956,0.3376472592353821,0.2366736978292465,293.0888366699219,297.1499938964844,293.1499938964844,0.3404990434646606,-6411.7138671875,304.1241149902344,0.9990000128746032,0.4904675781726837,0.4074697196483612,293.07769775390625,297.1499938964844,293.1499938964844,0.0047067273408174,-1755.9271240234375,297.3299560546875,0.4781023263931274,0.050000000745058,0.2332692295312881,291.10528564453125,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.0780639648437,291.1039733886719,1.0,0.3085728287696838,0.5755187273025513,0.5755187273025513,1.0,1.0,-1.4898216724395752,0.5617403984069824,0.9280812740325928,0.2110881060361862,0.0,0.0,0.8335050344467163,59.41135025024414,70.0,-20.829893112182617,-17932.646484375,338.3887023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36871337890625,308.5650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17872.27734375,18000.0,0.0,0.0,0.4090060293674469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126832127571106,1.126843810081482,-1.1752355021599216e-05,0.0,0.0004150891327299,0.0,0.0,172.0172119140625,0.0,0.0,0.0,0.6320824027061462,4.0,0.0,1.0
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1681915819644928,-3477.626953125,304.144775390625,0.8261294364929199,0.2438882291316986,0.2205128222703933,292.90997314453125,297.1499938964844,293.1499938964844,0.093914195895195,-2296.60693359375,304.1322937011719,0.7097309231758118,0.1530446112155914,0.1457645148038864,293.0960388183594,297.1499938964844,293.1499938964844,0.2528190910816192,-3739.5947265625,304.1426086425781,0.921240508556366,0.3383084237575531,0.2371632605791092,293.0987854003906,297.1499938964844,293.1499938964844,0.3452968299388885,-6484.5556640625,304.1201171875,0.9990000128746032,0.489291787147522,0.4119625687599182,293.0774841308594,297.1499938964844,293.1499938964844,0.0047232923097908,-1762.147705078125,297.3387756347656,0.4760949313640594,0.050000000745058,0.2334531396627426,291.096923828125,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0790405273437,291.0955810546875,1.0,0.3109211325645447,0.5745311379432678,0.5745311379432678,1.0,1.0,-1.4988430738449097,0.5648022294044495,0.934040904045105,0.2122635394334793,0.0,0.0,0.8378856182098389,60.55687713623047,73.0,-22.141796112060547,-18027.16015625,345.6568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3700256347656,308.569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17849.294921875,18000.0,0.0,0.0,0.410553365945816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337475776672363,1.133759379386902,-1.184208940685494e-05,0.0,0.0004166594881098,0.0,0.0,174.6389617919922,0.0,0.0,0.0,0.6353070139884949,4.0,0.0,1.0
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1693752557039261,-3497.486572265625,304.1445617675781,0.821421205997467,0.2448861747980117,0.2214888632297516,292.92205810546875,297.1499938964844,293.1499938964844,0.0969367250800132,-2356.018798828125,304.1331481933594,0.7100743651390076,0.1566748172044754,0.1493317186832428,293.0963134765625,297.1499938964844,293.1499938964844,0.2545121610164642,-3759.717529296875,304.14227294921875,0.9146548509597778,0.339616984128952,0.2381371855735778,293.1222229003906,297.1499938964844,293.1499938964844,0.355549693107605,-6638.92822265625,304.113037109375,0.9990000128746032,0.4858426451683044,0.4214508533477783,293.076904296875,297.1499938964844,293.1499938964844,0.0047577493824064,-1775.0584716796875,297.35675048828125,0.4716763496398926,0.050000000745058,0.2338481843471527,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158046007156372,0.5726268887519836,0.5726268887519836,1.0,1.0,-1.5173311233520508,0.5711471438407898,0.946183979511261,0.2147445678710937,0.0,0.0,0.8483949303627014,63.0051155090332,61.0,-23.46955108642578,-18221.40625,361.0522155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554382324219,308.5698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17804.994140625,18000.0,0.0,0.0,0.4138419330120086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150505542755127,1.1505175828933716,-1.206452270707814e-05,0.0,0.0004199969698674,0.0,0.0,181.1399383544922,0.0,0.0,0.0,0.6431409120559692,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1693752557039261,-3497.486572265625,304.1445617675781,0.821421205997467,0.2448861747980117,0.2214888632297516,292.92205810546875,297.1499938964844,293.1499938964844,0.0969367250800132,-2356.018798828125,304.1331481933594,0.7100743651390076,0.1566748172044754,0.1493317186832428,293.0963134765625,297.1499938964844,293.1499938964844,0.2545121610164642,-3759.717529296875,304.14227294921875,0.9146548509597778,0.339616984128952,0.2381371855735778,293.1222229003906,297.1499938964844,293.1499938964844,0.355549693107605,-6638.92822265625,304.113037109375,0.9990000128746032,0.4858426451683044,0.4214508533477783,293.076904296875,297.1499938964844,293.1499938964844,0.0047577493824064,-1775.0584716796875,297.35675048828125,0.4716763496398926,0.050000000745058,0.2338481843471527,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158046007156372,0.5726268887519836,0.5726268887519836,1.0,1.0,-1.5173311233520508,0.5711471438407898,0.946183979511261,0.2147445678710937,0.0,0.0,0.8483949303627014,63.0051155090332,61.0,-23.46955108642578,-18221.40625,361.0522155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554382324219,308.5698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17804.994140625,18000.0,0.0,0.0,0.4138419330120086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150505542755127,1.1505175828933716,-1.206452270707814e-05,0.0,0.0004199969698674,0.0,0.0,181.1399383544922,0.0,0.0,0.0,0.6431409120559692,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241664171218872,0.0,0.2223813831806183,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168232202529907,0.0,0.1526321768760681,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.918326735496521,0.0,0.2390422374010086,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186447858810425,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3843078613281,0.4730127453804016,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715348124504089,0.5715348124504089,1.0,1.0,-1.5199532508850098,0.5713446140289307,0.9486086368560792,0.214521586894989,0.0,0.0,0.0,62.42616271972656,60.0,2.2074837684631348,-18303.607421875,360.8645935058594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3375244140625,308.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17794.591796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169461965560913,1.1694743633270264,-1.2329227502050344e-05,0.0,0.0,0.0,0.0,188.7989196777344,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241664171218872,0.0,0.2223813831806183,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168232202529907,0.0,0.1526321768760681,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.918326735496521,0.0,0.2390422374010086,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186447858810425,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3843078613281,0.4730127453804016,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715348124504089,0.5715348124504089,1.0,1.0,-1.5199532508850098,0.5713446140289307,0.9486086368560792,0.214521586894989,0.0,0.0,0.0,62.42616271972656,60.0,2.2074837684631348,-18303.607421875,360.8645935058594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3375244140625,308.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17794.591796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169461965560913,1.1694743633270264,-1.2329227502050344e-05,0.0,0.0,0.0,0.0,188.7989196777344,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876220703125,0.0,0.0,0.0009127217344939,292.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.486328125,0.0,0.0,0.0006629652925767,292.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2663269042969,0.0,0.0,0.0009528708760626,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0815124511719,0.0,0.0,0.0017833986785262,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8241577148437,0.0,0.0,0.0013430768158286,291.1280517578125,294.1499938964844,255.910400390625,255.07302856445312,272.152099609375,277.1197814941406,291.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.006787599530071,2.4773250117959843e-08,0.0067875748500227,-0.0582441873848438,0.0,0.0,0.0,-0.045618824660778,60.0,-379.65032958984375,-0.0,-3.140195303785731e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.542058439360539e-18,-8.543107304377256e-18,1.049128155471672e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876220703125,0.0,0.0,0.0009127217344939,292.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.486328125,0.0,0.0,0.0006629652925767,292.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2663269042969,0.0,0.0,0.0009528708760626,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0815124511719,0.0,0.0,0.0017833986785262,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8241577148437,0.0,0.0,0.0013430768158286,291.1280517578125,294.1499938964844,255.910400390625,255.07302856445312,272.152099609375,277.1197814941406,291.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.006787599530071,2.4773250117959843e-08,0.0067875748500227,-0.0582441873848438,0.0,0.0,0.0,-0.045618824660778,60.0,-379.65032958984375,-0.0,-3.140195303785731e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.542058439360539e-18,-8.543107304377256e-18,1.049128155471672e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65386962890625,0.0,0.0,0.0001311392115894,292.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4472045898437,0.0,0.0,0.0001291973312618,292.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23541259765625,0.0,0.0,0.0001092492893803,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477600097656,0.0,0.0,0.0001626361336093,292.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.797119140625,0.0,0.0,0.0005590642103925,291.1283569335937,294.1499938964844,255.8932037353516,255.0568389892578,271.7633056640625,268.8773193359375,291.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013096841285005,2.244222585545685e-08,0.0013096616603434,-0.0575971603393554,0.0,0.0,0.0,-0.0167892090976238,60.0,-187.0800170898437,-0.0,-1.1694131529793594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.202485868727874e-20,-6.581531690907495e-20,3.790462664660834e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6424560546875,0.0,0.0,0.0001071435253834,292.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4301452636719,0.0,0.0,0.0001128166550188,292.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2269592285156,0.0,0.0,8.334239100804552e-05,291.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04052734375,0.0,0.0,0.0001128560761571,292.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7779541015625,0.0,0.0,0.0005350810242816,291.12847900390625,294.1499938964844,255.877670288086,255.04209899902344,271.5956420898437,263.731201171875,291.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415451299399,2.2397520282879668e-08,0.0011415226617828,-0.05764751881361,0.0,0.0,0.0,-0.0159170012921094,60.0,-86.31449890136719,-0.0,-8.885280777803929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.08933644377353e-20,-1.6612260163966782e-20,5.718896534025054e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6317443847656,0.0,0.0,0.0001071284059435,292.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4138488769531,0.0,0.0,0.0001128114890889,291.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2192077636719,0.0,0.0,8.332183642778546e-05,291.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341186523437,0.0,0.0,0.000112810441351,292.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7591857910156,0.0,0.0,0.0005351220606826,291.12860107421875,294.1499938964844,255.86373901367188,255.02877807617188,271.43603515625,260.6128234863281,291.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415232438594,2.241490726362372e-08,0.0011415007757022,-0.0576930306851863,0.0,0.0,0.0,-0.0159247554838657,60.0,-48.75543975830078,-0.0,-8.88442102109366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.66387832579439e-20,5.74569064274388e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6211242675781,0.0,0.0,0.0001071353763109,292.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3976745605469,0.0,0.0,0.0001128183430409,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115478515625,0.0,0.0,8.33276571938768e-05,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277404785156,0.0,0.0,0.0001128191288444,292.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7405700683594,0.0,0.0,0.000535151688382,291.1286926269531,294.1499938964844,255.8513641357422,255.01681518554688,271.2779235839844,258.7242431640625,291.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.24218901223594e-08,0.0011415698099881,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.144065856933594,-0.0,-8.885493940624657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893100289238907e-20,-1.6637574798767752e-20,5.7444741056320576e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60009765625,0.0,0.0,0.0001071219376171,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656311035156,0.0,0.0,0.0001128041767515,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963195800781,0.0,0.0,8.331721619470045e-05,291.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01513671875,0.0,0.0,0.0001128050207626,292.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7036437988281,0.0,0.0,0.0005350845167413,291.12890625,294.1499938964844,255.83102416992188,254.99676513671875,270.9661560058594,256.88848876953125,291.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.48341178894043,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.089309463468394e-20,-1.6637515022043795e-20,5.7444211951534226e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60009765625,0.0,0.0,0.0001071219376171,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656311035156,0.0,0.0,0.0001128041767515,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963195800781,0.0,0.0,8.331721619470045e-05,291.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01513671875,0.0,0.0,0.0001128050207626,292.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7036437988281,0.0,0.0,0.0005350845167413,291.12890625,294.1499938964844,255.83102416992188,254.99676513671875,270.9661560058594,256.88848876953125,291.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.48341178894043,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.089309463468394e-20,-1.6637515022043795e-20,5.7444211951534226e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5793762207031,0.0,0.0,0.0001070755970431,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,0.0001127553914557,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1813049316406,0.0,0.0,8.328117110067979e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.002685546875,0.0,0.0,0.0001127562209148,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6672668457031,0.0,0.0,0.0005348532577045,291.12908935546875,294.1499938964844,255.8162384033203,254.9815673828125,270.660400390625,256.21026611328125,291.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.610361099243164,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5793762207031,0.0,0.0,0.0001070755970431,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,0.0001127553914557,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1813049316406,0.0,0.0,8.328117110067979e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.002685546875,0.0,0.0,0.0001127562209148,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6672668457031,0.0,0.0,0.0005348532577045,291.12908935546875,294.1499938964844,255.8162384033203,254.9815673828125,270.660400390625,256.21026611328125,291.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.610361099243164,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589294433594,0.0,0.0,0.0001069960708264,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0001126716524595,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16650390625,0.0,0.0,8.321931818500161e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99041748046875,0.0,0.0,0.0001126724746427,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.63140869140625,0.0,0.0,0.0005344561650417,291.12921142578125,294.1499938964844,255.80653381347656,254.97085571289065,270.3607788085937,255.956298828125,291.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.482175827026367,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589294433594,0.0,0.0,0.0001069960708264,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0001126716524595,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16650390625,0.0,0.0,8.321931818500161e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99041748046875,0.0,0.0,0.0001126724746427,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.63140869140625,0.0,0.0,0.0005344561650417,291.12921142578125,294.1499938964844,255.80653381347656,254.97085571289065,270.3607788085937,255.956298828125,291.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.482175827026367,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387878417969,0.0,0.0,0.0001068822894012,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.272216796875,0.0,0.0,0.0001125518392655,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15191650390625,0.0,0.0,8.31308207125403e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783020019531,0.0,0.0,0.0001125526468968,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5960998535156,0.0,0.0,0.0005338879418559,291.1293334960937,294.1499938964844,255.8014678955078,254.96421813964844,270.0672912597656,255.8591766357422,291.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43891716003418,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387878417969,0.0,0.0,0.0001068822894012,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.272216796875,0.0,0.0,0.0001125518392655,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15191650390625,0.0,0.0,8.31308207125403e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783020019531,0.0,0.0,0.0001125526468968,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5960998535156,0.0,0.0,0.0005338879418559,291.1293334960937,294.1499938964844,255.8014678955078,254.96421813964844,270.0672912597656,255.8591766357422,291.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43891716003418,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.52880859375,0.0,0.0,0.0001068120400304,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2570495605469,0.0,0.0,0.0001124778646044,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446838378906,0.0,0.0,8.307617827085778e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9723205566406,0.0,0.0,0.0001124786649597,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57861328125,0.0,0.0,0.0005335371242836,291.12939453125,294.1499938964844,255.8005523681641,254.9623107910156,269.9228820800781,255.83628845214844,291.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.41828155517578,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189208984375,0.0,0.0,0.0001067325429175,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,0.0001123941474361,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13751220703125,0.0,0.0,8.301434718305245e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96636962890625,0.0,0.0,0.0001123949477914,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.561279296875,0.0,0.0,0.0005331400898285,291.1294250488281,294.1499938964844,255.8006286621093,254.96128845214844,269.780029296875,255.82228088378903,291.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.395130157470703,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49932861328125,0.0,0.0,0.0001065446194843,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121887207031,0.0,0.0,0.0001121962632169,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1233215332031,0.0,0.0,8.286818047054112e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95458984375,0.0,0.0,0.0001121970490203,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5269775390625,0.0,0.0,0.0005322015495039,291.1294860839844,294.1499938964844,255.8035430908203,254.961654663086,269.4989929199219,255.80953979492188,291.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.33945274353028,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49932861328125,0.0,0.0,0.0001065446194843,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121887207031,0.0,0.0,0.0001121962632169,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1233215332031,0.0,0.0,8.286818047054112e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95458984375,0.0,0.0,0.0001121970490203,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5269775390625,0.0,0.0,0.0005322015495039,291.1294860839844,294.1499938964844,255.8035430908203,254.961654663086,269.4989929199219,255.80953979492188,291.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.33945274353028,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48004150390625,0.0,0.0,0.0001063160743797,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.182861328125,0.0,0.0,0.0001119556036428,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1093139648437,0.0,0.0,8.2690421550069e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429626464844,0.0,0.0,0.0001119563748943,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4931945800781,0.0,0.0,0.0005310600972734,291.1294860839844,294.1499938964844,255.8097686767578,254.96495056152344,269.2242736816406,255.8078765869141,290.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.27045440673828,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48004150390625,0.0,0.0,0.0001063160743797,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.182861328125,0.0,0.0,0.0001119556036428,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1093139648437,0.0,0.0,8.2690421550069e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429626464844,0.0,0.0,0.0001119563748943,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4931945800781,0.0,0.0,0.0005310600972734,291.1294860839844,294.1499938964844,255.8097686767578,254.96495056152344,269.2242736816406,255.8078765869141,290.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.27045440673828,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610290527344,0.0,0.0,0.0001060445865732,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539611816406,0.0,0.0,0.0001116697167162,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09552001953125,0.0,0.0,8.247925870819017e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314880371094,0.0,0.0,0.0001116704734158,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4599609375,0.0,0.0,0.0005297041498124,291.1294250488281,294.1499938964844,255.8188934326172,254.97076416015625,268.955810546875,255.8121337890625,290.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.187891006469727,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610290527344,0.0,0.0,0.0001060445865732,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539611816406,0.0,0.0,0.0001116697167162,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09552001953125,0.0,0.0,8.247925870819017e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314880371094,0.0,0.0,0.0001116704734158,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4599609375,0.0,0.0,0.0005297041498124,291.1294250488281,294.1499938964844,255.8188934326172,254.97076416015625,268.955810546875,255.8121337890625,290.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.187891006469727,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4422912597656,0.0,0.0,0.0001057283589034,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,0.0001113367179641,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819091796875,0.0,0.0,8.223330223700032e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9201965332031,0.0,0.0,0.0001113374673877,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4272155761719,0.0,0.0,0.0005281246849335,291.1293334960937,294.1499938964844,255.8304443359375,254.97872924804688,268.69366455078125,255.82017517089844,290.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.09169578552246,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4422912597656,0.0,0.0,0.0001057283589034,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,0.0001113367179641,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819091796875,0.0,0.0,8.223330223700032e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9201965332031,0.0,0.0,0.0001113374673877,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4272155761719,0.0,0.0,0.0005281246849335,291.1293334960937,294.1499938964844,255.8304443359375,254.97872924804688,268.69366455078125,255.82017517089844,290.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.09169578552246,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330444335937,0.0,0.0,0.0001055531465681,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114807128906,0.0,0.0,0.0001111522142309,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751647949219,0.0,0.0,8.209702355088666e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145812988281,0.0,0.0,0.0001111529563786,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4110412597656,0.0,0.0,0.0005272495909593,291.1292724609375,294.1499938964844,255.8369903564453,254.9833984375,268.56494140625,255.8252716064453,290.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.03851318359375,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4238586425781,0.0,0.0,0.0001053665109793,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,0.0001109556833398,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0685119628906,0.0,0.0,8.195186092052609e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090270996094,0.0,0.0,0.0001109564109356,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.39501953125,0.0,0.0,0.0005263173952698,291.12921142578125,294.1499938964844,255.843978881836,254.9884490966797,268.43780517578125,255.8309326171875,290.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.981990814208984,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056701660156,0.0,0.0,0.000104959392047,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,0.0001105269693653,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552673339844,0.0,0.0,8.163521124515682e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980407714844,0.0,0.0,0.0001105276896851,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633117675781,0.0,0.0,0.0005242839106358,291.1289978027344,294.1499938964844,255.85906982421875,254.99952697753903,268.188232421875,255.8437042236328,290.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.85919189453125,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056701660156,0.0,0.0,0.000104959392047,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,0.0001105269693653,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552673339844,0.0,0.0,8.163521124515682e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980407714844,0.0,0.0,0.0001105276896851,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633117675781,0.0,0.0,0.0005242839106358,291.1289978027344,294.1499938964844,255.85906982421875,254.99952697753903,268.188232421875,255.8437042236328,290.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.85919189453125,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3877868652344,0.0,0.0,0.0001045088065438,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429077148437,0.0,0.0,0.0001100524896173,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0422668457031,0.0,0.0,8.128475747071207e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88720703125,0.0,0.0,0.0001100531953852,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321533203125,0.0,0.0,0.0005220333696343,291.12872314453125,294.1499938964844,255.87527465820312,255.01158142089844,267.9449157714844,255.85797119140625,290.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72397804260254,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3877868652344,0.0,0.0,0.0001045088065438,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429077148437,0.0,0.0,0.0001100524896173,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0422668457031,0.0,0.0,8.128475747071207e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88720703125,0.0,0.0,0.0001100531953852,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321533203125,0.0,0.0,0.0005220333696343,291.12872314453125,294.1499938964844,255.87527465820312,255.01158142089844,267.9449157714844,255.85797119140625,290.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72397804260254,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37017822265625,0.0,0.0,0.0001040180868585,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,0.0001095357438316,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0294189453125,0.0,0.0,8.090308256214485e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764953613281,0.0,0.0,0.0001095364350476,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0005195822450332,291.12841796875,294.1499938964844,255.8921356201172,255.02423095703125,267.7077941894531,255.87326049804688,290.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.577430725097656,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37017822265625,0.0,0.0,0.0001040180868585,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,0.0001095357438316,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0294189453125,0.0,0.0,8.090308256214485e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764953613281,0.0,0.0,0.0001095364350476,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0005195822450332,291.12841796875,294.1499938964844,255.8921356201172,255.02423095703125,267.7077941894531,255.87326049804688,290.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.577430725097656,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
