time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3528747558594,0.0,0.0,0.0001034919550875,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99005126953125,0.0,0.0,0.0001089817087631,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0167541503906,0.0,0.0,8.049386087805033e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8659362792969,0.0,0.0,0.0001089823854272,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713928222656,0.0,0.0,0.0005169542855583,291.1280212402344,294.1499938964844,255.9092254638672,255.0370941162109,267.4767761230469,255.88916015625,290.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.42096900939941,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3528747558594,0.0,0.0,0.0001034919550875,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99005126953125,0.0,0.0,0.0001089817087631,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0167541503906,0.0,0.0,8.049386087805033e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8659362792969,0.0,0.0,0.0001089823854272,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713928222656,0.0,0.0,0.0005169542855583,291.1280212402344,294.1499938964844,255.9092254638672,255.0370941162109,267.4767761230469,255.88916015625,290.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.42096900939941,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34429931640625,0.0,0.0,0.0001032174332067,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97711181640625,0.0,0.0,0.0001086926276911,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.010498046875,0.0,0.0,8.028034790186211e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607177734375,0.0,0.0,0.0001086933043552,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,0.0005155830876901,291.1278076171875,294.1499938964844,255.917709350586,255.04347229003903,267.363525390625,255.897201538086,290.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.339550018310547,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358154296875,0.0,0.0,0.0001029363920679,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642639160156,0.0,0.0,0.0001083966781152,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043029785156,0.0,0.0,8.00617563072592e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8555603027344,0.0,0.0,0.0001083973402273,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,0.0005141792935319,291.1275634765625,294.1499938964844,255.92608642578125,255.0497589111328,267.2518005371094,255.9052276611328,290.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.25634002685547,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3190002441406,0.0,0.0,0.0001023583026835,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,0.0001077879278454,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99200439453125,0.0,0.0,7.961213123053312e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84527587890625,0.0,0.0,0.0001077885826816,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126770019531,0.0,0.0,0.0005112918443046,291.1270446777344,294.1499938964844,255.9422912597656,255.06187438964844,267.03271484375,255.92105102539065,290.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.085580825805664,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3190002441406,0.0,0.0,0.0001023583026835,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,0.0001077879278454,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99200439453125,0.0,0.0,7.961213123053312e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84527587890625,0.0,0.0,0.0001077885826816,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126770019531,0.0,0.0,0.0005112918443046,291.1270446777344,294.1499938964844,255.9422912597656,255.06187438964844,267.03271484375,255.92105102539065,290.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.085580825805664,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.302490234375,0.0,0.0,0.0001017651884467,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140319824219,0.0,0.0,0.0001071633596438,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9799194335937,0.0,0.0,7.915082096587867e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83514404296875,0.0,0.0,0.0001071639999281,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18408203125,0.0,0.0,0.0005083293071947,291.1264343261719,294.1499938964844,255.95738220214844,255.07302856445312,266.8193664550781,255.936264038086,290.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.91085433959961,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.302490234375,0.0,0.0,0.0001017651884467,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140319824219,0.0,0.0,0.0001071633596438,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9799194335937,0.0,0.0,7.915082096587867e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83514404296875,0.0,0.0,0.0001071639999281,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18408203125,0.0,0.0,0.0005083293071947,291.1264343261719,294.1499938964844,255.95738220214844,255.07302856445312,266.8193664550781,255.936264038086,290.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.91085433959961,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862243652344,0.0,0.0,0.0001011647618724,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8895568847656,0.0,0.0,0.0001065310789272,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96795654296875,0.0,0.0,7.86838136264123e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251647949219,0.0,0.0,0.0001065317119355,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559753417969,0.0,0.0,0.0005053301574662,291.1257629394531,294.1499938964844,255.97091674804688,255.0828552246093,266.61163330078125,255.95046997070312,290.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.73443603515625,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862243652344,0.0,0.0,0.0001011647618724,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8895568847656,0.0,0.0,0.0001065310789272,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96795654296875,0.0,0.0,7.86838136264123e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251647949219,0.0,0.0,0.0001065317119355,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559753417969,0.0,0.0,0.0005053301574662,291.1257629394531,294.1499938964844,255.97091674804688,255.0828552246093,266.61163330078125,255.95046997070312,290.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.73443603515625,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2701721191406,0.0,0.0,0.0001005646045086,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.865478515625,0.0,0.0,0.0001058990965248,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562072753906,0.0,0.0,7.821702456567436e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153076171875,0.0,0.0,0.0001058997149812,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283264160156,0.0,0.0,0.0005023324629291,291.1250305175781,294.1499938964844,255.9824676513672,255.09097290039065,266.4093322753906,255.9633178710937,290.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.558597564697266,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2701721191406,0.0,0.0,0.0001005646045086,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.865478515625,0.0,0.0,0.0001058990965248,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562072753906,0.0,0.0,7.821702456567436e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153076171875,0.0,0.0,0.0001058997149812,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283264160156,0.0,0.0,0.0005023324629291,291.1250305175781,294.1499938964844,255.9824676513672,255.09097290039065,266.4093322753906,255.9633178710937,290.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.558597564697266,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26226806640625,0.0,0.0,0.0001002669087029,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85357666015625,0.0,0.0,0.000105585611891,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95037841796875,0.0,0.0,7.79854817665182e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8103942871094,0.0,0.0,0.0001055862230714,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146850585937,0.0,0.0,0.0005008454900234,291.1246032714844,294.1499938964844,255.98736572265625,255.09425354003903,266.3101501464844,255.96913146972656,290.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.47158432006836,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25439453125,0.0,0.0,9.997191955335438e-05,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417663574219,0.0,0.0,0.0001052749721566,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.944580078125,0.0,0.0,7.775604899507016e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8055419921875,0.0,0.0,0.000105275583337,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10113525390625,0.0,0.0,0.0004993720212951,291.1241760253906,294.1499938964844,255.99159240722656,255.0969696044922,266.21221923828125,255.97447204589844,290.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.38552474975586,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23883056640625,0.0,0.0,9.93932262645103e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8184814453125,0.0,0.0,0.0001046655888785,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93310546875,0.0,0.0,7.730595098109916e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7959289550781,0.0,0.0,0.000104666185507,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,0.0004964815452694,291.123291015625,294.1499938964844,255.9978179931641,255.1005096435547,266.02008056640625,255.9835968017578,290.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.217267990112305,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23883056640625,0.0,0.0,9.93932262645103e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8184814453125,0.0,0.0,0.0001046655888785,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93310546875,0.0,0.0,7.730595098109916e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7959289550781,0.0,0.0,0.000104666185507,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,0.0004964815452694,291.123291015625,294.1499938964844,255.9978179931641,255.1005096435547,266.02008056640625,255.9835968017578,290.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.217267990112305,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235107421875,0.0,0.0,9.883422899292782e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955322265625,0.0,0.0,0.0001040769420797,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217834472656,0.0,0.0,7.687116885790601e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864074707031,0.0,0.0,0.0001040775241563,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,0.0004936893237754,291.1222839355469,294.1499938964844,256.000732421875,255.1011657714844,265.8327331542969,255.9903564453125,290.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.05568122863769,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235107421875,0.0,0.0,9.883422899292782e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955322265625,0.0,0.0,0.0001040769420797,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217834472656,0.0,0.0,7.687116885790601e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864074707031,0.0,0.0,0.0001040775241563,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,0.0004936893237754,291.1222839355469,294.1499938964844,256.000732421875,255.1011657714844,265.8327331542969,255.9903564453125,290.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.05568122863769,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083740234375,0.0,0.0,9.829967166297138e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.77294921875,0.0,0.0,0.0001035140303429,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9106140136719,0.0,0.0,7.645540608791634e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7769775390625,0.0,0.0,0.0001035146051435,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,0.0004910192801617,291.1212463378906,294.1499938964844,255.99989318847656,255.0985870361328,265.6499328613281,255.9944610595703,290.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409334810252858e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.902374267578125,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083740234375,0.0,0.0,9.829967166297138e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.77294921875,0.0,0.0,0.0001035140303429,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9106140136719,0.0,0.0,7.645540608791634e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7769775390625,0.0,0.0,0.0001035146051435,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,0.0004910192801617,291.1212463378906,294.1499938964844,255.99989318847656,255.0985870361328,265.6499328613281,255.9944610595703,290.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409334810252858e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.902374267578125,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934509277344,0.0,0.0,9.779331594472752e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.75067138671875,0.0,0.0,0.0001029808190651,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995361328125,0.0,0.0,7.606157305417582e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676696777344,0.0,0.0,0.0001029813865898,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967346191406,0.0,0.0,0.0004884900990873,291.1200866699219,294.1499938964844,255.99484252929688,255.0923614501953,265.47137451171875,255.99563598632807,290.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.758684158325195,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934509277344,0.0,0.0,9.779331594472752e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.75067138671875,0.0,0.0,0.0001029808190651,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995361328125,0.0,0.0,7.606157305417582e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676696777344,0.0,0.0,0.0001029813865898,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967346191406,0.0,0.0,0.0004884900990873,291.1200866699219,294.1499938964844,255.99484252929688,255.0923614501953,265.47137451171875,255.99563598632807,290.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.758684158325195,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1860656738281,0.0,0.0,9.755162318469957e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396850585937,0.0,0.0,0.0001027263060677,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940734863281,0.0,0.0,7.587358413729817e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630310058594,0.0,0.0,0.0001027268663165,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.984130859375,0.0,0.0,0.0004872828430961,291.1194763183594,294.1499938964844,255.99058532714844,255.08778381347656,265.3836364746094,255.9950256347656,290.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.69080924987793,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1787414550781,0.0,0.0,9.731795580592006e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.728759765625,0.0,0.0,0.0001024802477331,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8886108398437,0.0,0.0,7.569183799205348e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584228515625,0.0,0.0,0.00010248079343,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,0.0004861156630795,291.11883544921875,294.1499938964844,255.9851226806641,255.08213806152344,265.2969055175781,255.9935760498047,290.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.625732421875,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641845703125,0.0,0.0,9.687543933978304e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7071228027344,0.0,0.0,0.0001020142590277,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,7.534765609307215e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.749267578125,0.0,0.0,0.0001020147974486,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468688964844,0.0,0.0,0.0004839053435716,291.1175231933594,294.1499938964844,255.9703369140625,255.0675048828125,265.1261901855469,255.988021850586,290.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.504344940185547,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641845703125,0.0,0.0,9.687543933978304e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7071228027344,0.0,0.0,0.0001020142590277,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,7.534765609307215e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.749267578125,0.0,0.0,0.0001020147974486,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468688964844,0.0,0.0,0.0004839053435716,291.1175231933594,294.1499938964844,255.9703369140625,255.0675048828125,265.1261901855469,255.988021850586,290.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.504344940185547,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497802734375,0.0,0.0,9.64640057645738e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.685791015625,0.0,0.0,0.0001015810048556,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670654296875,0.0,0.0,7.502765220124274e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402038574219,0.0,0.0,0.0001015815360005,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224548339844,0.0,0.0,0.0004818502638954,291.1161193847656,294.1499938964844,255.9499969482422,255.048095703125,264.958984375,255.97869873046875,290.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809974033113e-09,0.0010278520639985,-0.0229475889354944,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.394893646240234,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497802734375,0.0,0.0,9.64640057645738e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.685791015625,0.0,0.0,0.0001015810048556,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670654296875,0.0,0.0,7.502765220124274e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402038574219,0.0,0.0,0.0001015815360005,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224548339844,0.0,0.0,0.0004818502638954,291.1161193847656,294.1499938964844,255.9499969482422,255.048095703125,264.958984375,255.97869873046875,290.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809974033113e-09,0.0010278520639985,-0.0229475889354944,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.394893646240234,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.13555908203125,0.0,0.0,9.605115337762982e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66473388671875,0.0,0.0,0.0001011462591122,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564453125,0.0,0.0,7.47065496398136e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.731201171875,0.0,0.0,0.0001011467829812,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983764648437,0.0,0.0,0.0004797881410922,291.1146240234375,294.1499938964844,255.92222595214844,255.02218627929688,264.79510498046875,255.9651794433593,290.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.294809341430664,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.13555908203125,0.0,0.0,9.605115337762982e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66473388671875,0.0,0.0,0.0001011462591122,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564453125,0.0,0.0,7.47065496398136e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.731201171875,0.0,0.0,0.0001011467829812,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983764648437,0.0,0.0,0.0004797881410922,291.1146240234375,294.1499938964844,255.92222595214844,255.02218627929688,264.79510498046875,255.9651794433593,290.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.294809341430664,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214904785156,0.0,0.0,9.56046424107626e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6439514160156,0.0,0.0,0.0001006760649033,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8459167480469,0.0,0.0,7.435926090693101e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7222595214844,0.0,0.0,0.0001006765814963,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746337890625,0.0,0.0,0.0004775578563567,291.1130676269531,294.1499938964844,255.8858795166016,254.9887084960937,264.6343994140625,255.94679260253903,290.57427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187033331021,8.05093680611435e-09,0.0010186953004449,-0.0201433282345533,0.0,0.0,0.0,-0.0088040176779031,60.0,-24.1946964263916,-0.0,-7.07544529632287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214904785156,0.0,0.0,9.56046424107626e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6439514160156,0.0,0.0,0.0001006760649033,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8459167480469,0.0,0.0,7.435926090693101e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7222595214844,0.0,0.0,0.0001006765814963,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746337890625,0.0,0.0,0.0004775578563567,291.1130676269531,294.1499938964844,255.8858795166016,254.9887084960937,264.6343994140625,255.94679260253903,290.57427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187033331021,8.05093680611435e-09,0.0010186953004449,-0.0201433282345533,0.0,0.0,0.0,-0.0088040176779031,60.0,-24.1946964263916,-0.0,-7.07544529632287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1145324707031,0.0,0.0,9.537950973026454e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336669921875,0.0,0.0,0.0001004389923764,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406982421875,0.0,0.0,7.418415771098807e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.71783447265625,0.0,0.0,0.0001004395016934,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8628845214844,0.0,0.0,0.0004764333134517,291.1122436523437,294.1499938964844,255.86471557617188,254.9693145751953,264.5551452636719,255.9357147216797,290.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770394105932611e-09,0.001016296329908,-0.0194086004048585,0.0,0.0,0.0,-0.0086649404838681,60.0,-24.144989013671875,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10760498046875,0.0,0.0,9.515836427453904e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234436035156,0.0,0.0,0.000100206118077,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83551025390625,0.0,0.0,7.401215407298878e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134094238281,0.0,0.0,0.0001002066201181,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8512268066406,0.0,0.0,0.0004753287357743,291.11138916015625,294.1499938964844,255.84165954589844,254.9482879638672,264.4765930175781,255.9233856201172,290.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.096559524536133,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0938415527344,0.0,0.0,9.474754915572704e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60321044921875,0.0,0.0,9.97735114651732e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251647949219,0.0,0.0,7.369263039436191e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70458984375,0.0,0.0,9.977400623029098e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.828125,0.0,0.0,0.0004732767120003,291.1096496582031,294.1499938964844,255.790267944336,254.9015350341797,264.3214111328125,255.8951110839844,290.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.007658004760746,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0938415527344,0.0,0.0,9.474754915572704e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60321044921875,0.0,0.0,9.97735114651732e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251647949219,0.0,0.0,7.369263039436191e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70458984375,0.0,0.0,9.977400623029098e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.828125,0.0,0.0,0.0004732767120003,291.1096496582031,294.1499938964844,255.790267944336,254.9015350341797,264.3214111328125,255.8951110839844,290.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.007658004760746,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802307128906,0.0,0.0,9.44072235142812e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.58319091796875,0.0,0.0,9.94151341728866e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8149108886719,0.0,0.0,7.342793105635792e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,9.941562166204676e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052978515625,0.0,0.0,0.0004715768445748,291.1077880859375,294.1499938964844,255.732421875,254.8490753173828,264.1686706542969,255.8620758056641,290.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.93622779846192,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802307128906,0.0,0.0,9.44072235142812e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.58319091796875,0.0,0.0,9.94151341728866e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8149108886719,0.0,0.0,7.342793105635792e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,9.941562166204676e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052978515625,0.0,0.0,0.0004715768445748,291.1077880859375,294.1499938964844,255.732421875,254.8490753173828,264.1686706542969,255.8620758056641,290.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.93622779846192,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06671142578125,0.0,0.0,9.416787361260504e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5634155273437,0.0,0.0,9.916308772517368e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8047180175781,0.0,0.0,7.324176840484142e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871643066406,0.0,0.0,9.916356793837622e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7827453613281,0.0,0.0,0.0004703813174273,291.1058654785156,294.1499938964844,255.6688232421875,254.79151916503903,264.0180053710937,255.8243103027344,290.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.89019203186035,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
