time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06671142578125,0.0,0.0,9.416787361260504e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5634155273437,0.0,0.0,9.916308772517368e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8047180175781,0.0,0.0,7.324176840484142e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871643066406,0.0,0.0,9.916356793837622e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7827453613281,0.0,0.0,0.0004703813174273,291.1058654785156,294.1499938964844,255.6688232421875,254.79151916503903,264.0180053710937,255.8243103027344,290.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.89019203186035,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533142089844,0.0,0.0,9.404839511262252e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5438232421875,0.0,0.0,9.903727914206684e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945861816406,0.0,0.0,7.314883987419307e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6784973144531,0.0,0.0,9.903775207931176e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604064941406,0.0,0.0,0.0004697846015915,291.10382080078125,294.1499938964844,255.60015869140625,254.7294921875,263.869140625,255.78143310546875,290.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.875593185424805,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533142089844,0.0,0.0,9.404839511262252e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5438232421875,0.0,0.0,9.903727914206684e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945861816406,0.0,0.0,7.314883987419307e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6784973144531,0.0,0.0,9.903775207931176e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604064941406,0.0,0.0,0.0004697846015915,291.10382080078125,294.1499938964844,255.60015869140625,254.7294921875,263.869140625,255.78143310546875,290.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.875593185424805,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466613769531,0.0,0.0,9.403607691638172e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5340881347656,0.0,0.0,9.902430610964076e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78955078125,0.0,0.0,7.313925743801519e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741638183594,0.0,0.0,9.902477904688568e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74932861328125,0.0,0.0,0.0004697231343016,291.102783203125,294.1499938964844,255.5641632080078,254.69699096679688,263.7952880859375,255.75782775878903,290.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.881298065185547,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400085449219,0.0,0.0,9.405506716575474e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5244140625,0.0,0.0,9.904430771712214e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78448486328125,0.0,0.0,7.315402763197199e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698303222656,0.0,0.0,9.904477337840945e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7383117675781,0.0,0.0,0.0004698180127888,291.1017150878906,294.1499938964844,255.52716064453125,254.66358947753903,263.7217712402344,255.7326812744141,290.4628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021809721365,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.895606994628903,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267333984375,0.0,0.0,9.418131230631845e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050964355469,0.0,0.0,9.917724673869088e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7744140625,0.0,0.0,7.325221667997539e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66119384765625,0.0,0.0,9.91777123999782e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7163391113281,0.0,0.0,0.0004704486927948,291.0994873046875,294.1499938964844,255.4505310058593,254.59445190429688,263.5755310058594,255.6773681640625,290.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.94916343688965,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267333984375,0.0,0.0,9.418131230631845e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050964355469,0.0,0.0,9.917724673869088e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7744140625,0.0,0.0,7.325221667997539e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66119384765625,0.0,0.0,9.91777123999782e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7163391113281,0.0,0.0,0.0004704486927948,291.0994873046875,294.1499938964844,255.4505310058593,254.59445190429688,263.5755310058594,255.6773681640625,290.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.94916343688965,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0135192871094,0.0,0.0,9.440934081794694e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48590087890625,0.0,0.0,9.94173824437894e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76434326171875,0.0,0.0,7.342957542277873e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6525573730469,0.0,0.0,9.941784082911909e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69451904296875,0.0,0.0,0.0004715878458227,291.0971374511719,294.1499938964844,255.37095642089844,254.522689819336,263.43023681640625,255.6146850585937,290.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.03376197814941,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0135192871094,0.0,0.0,9.440934081794694e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48590087890625,0.0,0.0,9.94173824437894e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76434326171875,0.0,0.0,7.342957542277873e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6525573730469,0.0,0.0,9.941784082911909e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69451904296875,0.0,0.0,0.0004715878458227,291.0971374511719,294.1499938964844,255.37095642089844,254.522689819336,263.43023681640625,255.6146850585937,290.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.03376197814941,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0003356933594,0.0,0.0,9.46989021031186e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.466796875,0.0,0.0,9.972229599952698e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7542724609375,0.0,0.0,7.365478086285293e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64385986328125,0.0,0.0,9.972275438485668e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727905273437,0.0,0.0,0.0004730343061964,291.0946960449219,294.1499938964844,255.2891540527344,254.44891357421875,263.28570556640625,255.5443572998047,290.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.14215850830078,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0003356933594,0.0,0.0,9.46989021031186e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.466796875,0.0,0.0,9.972229599952698e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7542724609375,0.0,0.0,7.365478086285293e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64385986328125,0.0,0.0,9.972275438485668e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727905273437,0.0,0.0,0.0004730343061964,291.0946960449219,294.1499938964844,255.2891540527344,254.44891357421875,263.28570556640625,255.5443572998047,290.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.14215850830078,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9871826171875,0.0,0.0,9.498542203800751e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477844238281,0.0,0.0,0.0001000240226858,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,7.387763616861776e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351928710937,0.0,0.0,0.0001000244737952,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.65118408203125,0.0,0.0,0.0004744656034745,291.0921630859375,294.1499938964844,255.20584106445312,254.373764038086,263.141845703125,255.46725463867188,290.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.25975608825684,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9871826171875,0.0,0.0,9.498542203800751e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477844238281,0.0,0.0,0.0001000240226858,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,7.387763616861776e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351928710937,0.0,0.0,0.0001000244737952,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.65118408203125,0.0,0.0,0.0004744656034745,291.0921630859375,294.1499938964844,255.20584106445312,254.373764038086,263.141845703125,255.46725463867188,290.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.25975608825684,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805908203125,0.0,0.0,9.51155598158948e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.43829345703125,0.0,0.0,0.0001001610653474,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391662597656,0.0,0.0,7.397885201498866e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308288574219,0.0,0.0,0.0001001615164568,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6404113769531,0.0,0.0,0.0004751156957354,291.0908203125,294.1499938964844,255.163818359375,254.3358764648437,263.0701904296875,255.42648315429688,290.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440898119881467e-09,0.0010134767508134,-0.0185456294566392,0.0,0.0,0.0,-0.0085015846416354,60.0,-24.3176326751709,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740295410156,0.0,0.0,9.523424523649736e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288330078125,0.0,0.0,0.0001002860517473,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.734130859375,0.0,0.0,7.40711620892398e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62646484375,0.0,0.0,0.0001002864955808,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6296691894531,0.0,0.0,0.0004757085989695,291.0894775390625,294.1499938964844,255.1217041015625,254.29786682128903,262.9986877441406,255.38473510742188,290.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.373647689819336,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609069824219,0.0,0.0,9.543076885165648e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40997314453125,0.0,0.0,0.0001004929945338,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240295410156,0.0,0.0,7.422400813084096e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61773681640625,0.0,0.0,0.0001004934383672,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6082763671875,0.0,0.0,0.0004766903002746,291.0867004394531,294.1499938964844,255.0374450683593,254.22183227539065,262.856201171875,255.29904174804688,290.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.477310180664062,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609069824219,0.0,0.0,9.543076885165648e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40997314453125,0.0,0.0,0.0001004929945338,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240295410156,0.0,0.0,7.422400813084096e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61773681640625,0.0,0.0,0.0001004934383672,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6082763671875,0.0,0.0,0.0004766903002746,291.0867004394531,294.1499938964844,255.0374450683593,254.22183227539065,262.856201171875,255.29904174804688,290.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.477310180664062,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94781494140625,0.0,0.0,9.55698633333668e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912048339844,0.0,0.0,0.0001006394668365,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139587402344,0.0,0.0,7.433219434460625e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090087890625,0.0,0.0,0.0001006399106699,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870056152344,0.0,0.0,0.0004773851833306,291.0838317871094,294.1499938964844,254.95379638671875,254.1463165283203,262.7145690917969,255.21170043945312,290.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.566987991333008,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94781494140625,0.0,0.0,9.55698633333668e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912048339844,0.0,0.0,0.0001006394668365,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139587402344,0.0,0.0,7.433219434460625e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090087890625,0.0,0.0,0.0001006399106699,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870056152344,0.0,0.0,0.0004773851833306,291.0838317871094,294.1499938964844,254.95379638671875,254.1463165283203,262.7145690917969,255.21170043945312,290.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.566987991333008,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9347839355469,0.0,0.0,9.565005166223271e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37255859375,0.0,0.0,0.0001007239116006,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.703857421875,0.0,0.0,7.439456385327503e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002502441406,0.0,0.0,0.0001007243481581,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658569335937,0.0,0.0,0.0004777857975568,291.080810546875,294.1499938964844,254.8714294433593,254.0719146728516,262.57379150390625,255.1242828369141,290.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.64127349853516,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9347839355469,0.0,0.0,9.565005166223271e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37255859375,0.0,0.0,0.0001007239116006,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.703857421875,0.0,0.0,7.439456385327503e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002502441406,0.0,0.0,0.0001007243481581,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658569335937,0.0,0.0,0.0004777857975568,291.080810546875,294.1499938964844,254.8714294433593,254.0719146728516,262.57379150390625,255.1242828369141,290.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.64127349853516,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217834472656,0.0,0.0,9.567192319082096e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35400390625,0.0,0.0,0.0001007469545584,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937866210937,0.0,0.0,7.441157504217699e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59149169921875,0.0,0.0,0.0001007473765639,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5448608398437,0.0,0.0,0.0004778951406478,291.07769775390625,294.1499938964844,254.7910919189453,253.99929809570312,262.4340515136719,255.0380401611328,290.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.69943618774414,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217834472656,0.0,0.0,9.567192319082096e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35400390625,0.0,0.0,0.0001007469545584,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937866210937,0.0,0.0,7.441157504217699e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59149169921875,0.0,0.0,0.0001007473765639,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5448608398437,0.0,0.0,0.0004778951406478,291.07769775390625,294.1499938964844,254.7910919189453,253.99929809570312,262.4340515136719,255.0380401611328,290.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.69943618774414,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.915283203125,0.0,0.0,9.566175140207632e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34478759765625,0.0,0.0,0.0001007362443488,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6887512207031,0.0,0.0,7.440366607625037e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,0.0001007366663543,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.534423828125,0.0,0.0,0.0004778443835675,291.0761108398437,294.1499938964844,254.7518768310547,253.9638519287109,262.3645935058594,254.99571228027344,290.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.72222328186035,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088134765625,0.0,0.0,9.563825005898252e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3355712890625,0.0,0.0,0.0001007114988169,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837158203125,0.0,0.0,7.438538159476593e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58270263671875,0.0,0.0,0.0001007119135465,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240173339844,0.0,0.0,0.0004777270369231,291.0744934082031,294.1499938964844,254.71343994140625,253.92909240722656,262.2954406738281,254.9540863037109,290.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.74105453491211,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959350585937,0.0,0.0,9.555443102726711e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172912597656,0.0,0.0,0.0001006232341751,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736755371094,0.0,0.0,7.432018901454285e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5739440917969,0.0,0.0,0.0001006236489047,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033569335937,0.0,0.0,0.0004773084074258,291.0711364746094,294.1499938964844,254.63922119140625,253.86192321777344,262.15802001953125,254.8731689453125,290.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.76727294921875,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959350585937,0.0,0.0,9.555443102726711e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172912597656,0.0,0.0,0.0001006232341751,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736755371094,0.0,0.0,7.432018901454285e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5739440917969,0.0,0.0,0.0001006236489047,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033569335937,0.0,0.0,0.0004773084074258,291.0711364746094,294.1499938964844,254.63922119140625,253.86192321777344,262.15802001953125,254.8731689453125,290.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.76727294921875,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8830871582031,0.0,0.0,9.542825864627956e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991027832031,0.0,0.0,0.0001004903679131,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66363525390625,0.0,0.0,7.422205089824274e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5651550292969,0.0,0.0,0.0001004907826427,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828186035156,0.0,0.0,0.0004766782512888,291.0677185058594,294.1499938964844,254.56912231445312,253.7984313964844,262.0218811035156,254.79592895507807,290.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.77873992919922,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8830871582031,0.0,0.0,9.542825864627956e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991027832031,0.0,0.0,0.0001004903679131,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66363525390625,0.0,0.0,7.422205089824274e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5651550292969,0.0,0.0,0.0001004907826427,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828186035156,0.0,0.0,0.0004766782512888,291.0677185058594,294.1499938964844,254.56912231445312,253.7984313964844,262.0218811035156,254.79592895507807,290.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.77873992919922,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87030029296875,0.0,0.0,9.526956273475662e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28106689453125,0.0,0.0,0.0001003232609946,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65362548828125,0.0,0.0,7.409862155327573e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.556396484375,0.0,0.0,0.0001003236611722,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.46246337890625,0.0,0.0,0.0004758856084663,291.0641784667969,294.1499938964844,254.5038452148437,253.73928833007807,261.8871765136719,254.7229919433593,290.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.777055740356445,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87030029296875,0.0,0.0,9.526956273475662e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28106689453125,0.0,0.0,0.0001003232609946,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65362548828125,0.0,0.0,7.409862155327573e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.556396484375,0.0,0.0,0.0001003236611722,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.46246337890625,0.0,0.0,0.0004758856084663,291.0641784667969,294.1499938964844,254.5038452148437,253.73928833007807,261.8871765136719,254.7229919433593,290.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.777055740356445,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575744628906,0.0,0.0,9.508903895039111e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26318359375,0.0,0.0,0.000100133154774,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6436462402344,0.0,0.0,7.395821012323722e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476379394531,0.0,0.0,0.0001001335549517,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4422912597656,0.0,0.0,0.0004749839135911,291.060546875,294.1499938964844,254.4441070556641,253.6851043701172,261.7540283203125,254.6548767089844,290.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.764442443847656,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575744628906,0.0,0.0,9.508903895039111e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26318359375,0.0,0.0,0.000100133154774,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6436462402344,0.0,0.0,7.395821012323722e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476379394531,0.0,0.0,0.0001001335549517,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4422912597656,0.0,0.0,0.0004749839135911,291.060546875,294.1499938964844,254.4441070556641,253.6851043701172,261.7540283203125,254.6548767089844,290.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.764442443847656,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85125732421875,0.0,0.0,9.499384759692477e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2543029785156,0.0,0.0,0.000100032913906,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.638671875,0.0,0.0,7.388416997855529e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54327392578125,0.0,0.0,0.0001000333140837,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4322509765625,0.0,0.0,0.0004745084443129,291.0586853027344,294.1499938964844,254.41651916503903,253.6600799560547,261.6881408691406,254.62286376953125,290.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690540008247e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.75456428527832,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8449401855469,0.0,0.0,9.489720832789315e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24542236328125,0.0,0.0,9.993115963879971e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336975097656,0.0,0.0,7.380901661235839e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53887939453125,0.0,0.0,9.993155254051088e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222717285156,0.0,0.0,0.0004740257863886,291.0567932128906,294.1499938964844,254.39059448242188,253.63653564453125,261.6226501464844,254.5922088623047,290.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682664248839956e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.74291038513184,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83233642578125,0.0,0.0,9.470390068599954e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278137207031,0.0,0.0,9.97275928966701e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6237487792969,0.0,0.0,7.365865894826129e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,9.972797852242364e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4024658203125,0.0,0.0,0.0004730602086056,291.0529479980469,294.1499938964844,254.3440399169922,253.5942230224609,261.49298095703125,254.53477478027344,290.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.715410232543945,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83233642578125,0.0,0.0,9.470390068599954e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278137207031,0.0,0.0,9.97275928966701e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6237487792969,0.0,0.0,7.365865894826129e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,9.972797852242364e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4024658203125,0.0,0.0,0.0004730602086056,291.0529479980469,294.1499938964844,254.3440399169922,253.5942230224609,261.49298095703125,254.53477478027344,290.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.715410232543945,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81982421875,0.0,0.0,9.451717778574677e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103271484375,0.0,0.0,9.95309674181044e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61383056640625,0.0,0.0,7.351342355832458e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5213928222656,0.0,0.0,9.953134576790036e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827819824219,0.0,0.0,0.0004721275763586,291.0489807128906,294.1499938964844,254.3051300048828,253.55880737304688,261.3651123046875,254.4828491210937,290.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.683359146118164,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81982421875,0.0,0.0,9.451717778574677e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103271484375,0.0,0.0,9.95309674181044e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61383056640625,0.0,0.0,7.351342355832458e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5213928222656,0.0,0.0,9.953134576790036e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827819824219,0.0,0.0,0.0004721275763586,291.0489807128906,294.1499938964844,254.3051300048828,253.55880737304688,261.3651123046875,254.4828491210937,290.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.683359146118164,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
