time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8073425292969,0.0,0.0,9.434382081963122e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929931640625,0.0,0.0,9.934842091752216e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039123535156,0.0,0.0,7.337860006373376e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126342773437,0.0,0.0,9.93487992673181e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.36328125,0.0,0.0,0.0004712617374025,291.044921875,294.1499938964844,254.27456665039065,253.53094482421875,261.2391967773437,254.4368438720703,290.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.648223876953125,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8073425292969,0.0,0.0,9.434382081963122e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929931640625,0.0,0.0,9.934842091752216e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039123535156,0.0,0.0,7.337860006373376e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126342773437,0.0,0.0,9.93487992673181e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.36328125,0.0,0.0,0.0004712617374025,291.044921875,294.1499938964844,254.27456665039065,253.53094482421875,261.2391967773437,254.4368438720703,290.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.648223876953125,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.794921875,0.0,0.0,9.418887202627956e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757507324219,0.0,0.0,9.91852575680241e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940246582031,0.0,0.0,7.325808110181242e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038757324219,0.0,0.0,9.91856213659048e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3439025878906,0.0,0.0,0.000470487808343,291.040771484375,294.1499938964844,254.2530670166016,253.51126098632807,261.11529541015625,254.39700317382807,290.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.611167907714844,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.794921875,0.0,0.0,9.418887202627956e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757507324219,0.0,0.0,9.91852575680241e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940246582031,0.0,0.0,7.325808110181242e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038757324219,0.0,0.0,9.91856213659048e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3439025878906,0.0,0.0,0.000470487808343,291.040771484375,294.1499938964844,254.2530670166016,253.51126098632807,261.11529541015625,254.39700317382807,290.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.611167907714844,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7887268066406,0.0,0.0,9.41199905355461e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16717529296875,0.0,0.0,9.911271627061068e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890808105469,0.0,0.0,7.320450822589919e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49951171875,0.0,0.0,9.9113087344449e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.33428955078125,0.0,0.0,0.0004701437428593,291.03863525390625,294.1499938964844,254.2459411621093,253.5046844482422,261.0541687011719,254.3796539306641,290.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.59212684631348,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78253173828125,0.0,0.0,9.405597666045652e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1586303710937,0.0,0.0,9.90453117992729e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841369628906,0.0,0.0,7.315471884794533e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951171875,0.0,0.0,9.90456755971536e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.32470703125,0.0,0.0,0.0004698240372817,291.0364990234375,294.1499938964844,254.2413482666016,253.5003967285156,260.9934997558594,254.3636779785156,290.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901030388064e-09,0.0010021820198744,-0.0150854522362351,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.572885513305664,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77020263671875,0.0,0.0,9.394732478540392e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416015625,0.0,0.0,9.893089736578986e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57427978515625,0.0,0.0,7.307020860025659e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4863586425781,0.0,0.0,9.893126116367056e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056335449219,0.0,0.0,0.0004692813672591,291.0321350097656,294.1499938964844,254.2400817871093,253.4990081787109,260.8739318847656,254.337142944336,290.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.53372001647949,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77020263671875,0.0,0.0,9.394732478540392e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416015625,0.0,0.0,9.893089736578986e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57427978515625,0.0,0.0,7.307020860025659e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4863586425781,0.0,0.0,9.893126116367056e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056335449219,0.0,0.0,0.0004692813672591,291.0321350097656,294.1499938964844,254.2400817871093,253.4990081787109,260.8739318847656,254.337142944336,290.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.53372001647949,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,9.38641605898738e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.12469482421875,0.0,0.0,9.884332393994556e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643920898437,0.0,0.0,7.30055253370665e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775695800781,0.0,0.0,9.884368046186864e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2866516113281,0.0,0.0,0.0004688659973908,291.0276794433594,294.1499938964844,254.25,253.5077209472656,260.7567443847656,254.3179931640625,290.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818498837925e-09,0.0010001374175772,-0.0144591461867094,0.0,0.0,0.0,-0.007728190626949,60.0,-24.49364852905273,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,9.38641605898738e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.12469482421875,0.0,0.0,9.884332393994556e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643920898437,0.0,0.0,7.30055253370665e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775695800781,0.0,0.0,9.884368046186864e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2866516113281,0.0,0.0,0.0004688659973908,291.0276794433594,294.1499938964844,254.25,253.5077209472656,260.7567443847656,254.3179931640625,290.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818498837925e-09,0.0010001374175772,-0.0144591461867094,0.0,0.0,0.0,-0.007728190626949,60.0,-24.49364852905273,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74560546875,0.0,0.0,9.38200973905623e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078796386719,0.0,0.0,9.879691788228227e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545349121094,0.0,0.0,7.297124830074608e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687805175781,0.0,0.0,9.879726712824775e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.267822265625,0.0,0.0,0.0004686459433287,291.0231018066406,294.1499938964844,254.26608276367188,253.5219573974609,260.64190673828125,254.305908203125,290.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.45585060119629,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74560546875,0.0,0.0,9.38200973905623e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078796386719,0.0,0.0,9.879691788228227e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545349121094,0.0,0.0,7.297124830074608e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687805175781,0.0,0.0,9.879726712824775e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.267822265625,0.0,0.0,0.0004686459433287,291.0231018066406,294.1499938964844,254.26608276367188,253.5219573974609,260.64190673828125,254.305908203125,290.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.45585060119629,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333679199219,0.0,0.0,9.382542339153588e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09112548828125,0.0,0.0,9.880253492156044e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5446472167969,0.0,0.0,7.297539559658617e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599609375,0.0,0.0,9.880288416752592e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24908447265625,0.0,0.0,0.0004686726315412,291.0184326171875,294.1499938964844,254.28282165527344,253.5367431640625,260.5293884277344,254.29977416992188,290.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.42738914489746,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333679199219,0.0,0.0,9.382542339153588e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09112548828125,0.0,0.0,9.880253492156044e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5446472167969,0.0,0.0,7.297539559658617e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599609375,0.0,0.0,9.880288416752592e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24908447265625,0.0,0.0,0.0004686726315412,291.0184326171875,294.1499938964844,254.28282165527344,253.5367431640625,260.5293884277344,254.29977416992188,290.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.42738914489746,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72723388671875,0.0,0.0,9.384563600178808e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.082763671875,0.0,0.0,9.882381709758192e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397033691406,0.0,0.0,7.29911116650328e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45556640625,0.0,0.0,9.88241663435474e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23974609375,0.0,0.0,0.0004687736218329,291.0160522460937,294.1499938964844,254.2914276123047,253.54432678222656,260.4739990234375,254.2986602783203,290.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625495764296e-09,0.0009999388130381,-0.0143983894959092,0.0,0.0,0.0,-0.007716691121459,60.0,-24.41760635375977,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7211303710937,0.0,0.0,9.387509635416792e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0744323730469,0.0,0.0,9.885484905680642e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5347595214844,0.0,0.0,7.301402365555987e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511413574219,0.0,0.0,9.885519102681428e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304382324219,0.0,0.0,0.0004689207999035,291.0136413574219,294.1499938964844,254.30018615722656,253.55203247070312,260.4191589355469,254.298583984375,290.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310817211591e-09,0.0010002524359151,-0.0144944917410612,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.41035842895508,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088928222656,0.0,0.0,9.396362293045968e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05780029296875,0.0,0.0,9.894806862575932e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248413085937,0.0,0.0,7.308287604246289e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422607421875,0.0,0.0,9.89484033198096e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118835449219,0.0,0.0,0.0004693630617111,291.0087585449219,294.1499938964844,254.318115234375,253.5677795410156,260.31103515625,254.3011932373047,289.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.403255462646484,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088928222656,0.0,0.0,9.396362293045968e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05780029296875,0.0,0.0,9.894806862575932e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248413085937,0.0,0.0,7.308287604246289e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422607421875,0.0,0.0,9.89484033198096e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118835449219,0.0,0.0,0.0004693630617111,291.0087585449219,294.1499938964844,254.318115234375,253.5677795410156,260.31103515625,254.3011932373047,289.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.403255462646484,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966552734375,0.0,0.0,9.40868994803168e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0412292480469,0.0,0.0,9.90778862615116e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.514892578125,0.0,0.0,7.31787586119026e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.433349609375,0.0,0.0,9.907822095556185e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933898925781,0.0,0.0,0.0004699788987636,291.00372314453125,294.1499938964844,254.33657836914065,253.5839385986328,260.2050476074219,254.30731201171875,289.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.405746459960938,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966552734375,0.0,0.0,9.40868994803168e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0412292480469,0.0,0.0,9.90778862615116e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.514892578125,0.0,0.0,7.31787586119026e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.433349609375,0.0,0.0,9.907822095556185e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933898925781,0.0,0.0,0.0004699788987636,291.00372314453125,294.1499938964844,254.33657836914065,253.5839385986328,260.2050476074219,254.30731201171875,289.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.405746459960938,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844177246094,0.0,0.0,9.423971641808748e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02471923828125,0.0,0.0,9.923880861606448e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50494384765625,0.0,0.0,7.32976186554879e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42437744140625,0.0,0.0,9.923914331011474e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17498779296875,0.0,0.0,0.0004707423213403,290.9986267089844,294.1499938964844,254.35552978515625,253.6004943847656,260.1011047363281,254.31643676757807,289.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.416160583496094,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844177246094,0.0,0.0,9.423971641808748e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02471923828125,0.0,0.0,9.923880861606448e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50494384765625,0.0,0.0,7.32976186554879e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42437744140625,0.0,0.0,9.923914331011474e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17498779296875,0.0,0.0,0.0004707423213403,290.9986267089844,294.1499938964844,254.35552978515625,253.6004943847656,260.1011047363281,254.31643676757807,289.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.416160583496094,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67218017578125,0.0,0.0,9.441660949960352e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082397460937,0.0,0.0,9.94250876829028e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49493408203125,0.0,0.0,7.343519973801449e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154052734375,0.0,0.0,9.942541510099544e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566162109375,0.0,0.0,0.0004716259718406,290.9933776855469,294.1499938964844,254.3749389648437,253.61740112304688,259.9991455078125,254.32818603515625,289.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.43319320678711,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67218017578125,0.0,0.0,9.441660949960352e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082397460937,0.0,0.0,9.94250876829028e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49493408203125,0.0,0.0,7.343519973801449e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154052734375,0.0,0.0,9.942541510099544e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566162109375,0.0,0.0,0.0004716259718406,290.9933776855469,294.1499938964844,254.3749389648437,253.61740112304688,259.9991455078125,254.32818603515625,289.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.43319320678711,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6660461425781,0.0,0.0,9.4512477517128e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0,0.0,0.0,9.952604887075722e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,7.350976375164464e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.410888671875,0.0,0.0,9.952636901289225e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474609375,0.0,0.0,0.0004721048753708,290.9906921386719,294.1499938964844,254.38479614257807,253.6259765625,259.948974609375,254.33497619628903,289.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.443828582763672,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6599426269531,0.0,0.0,9.461153240408748e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99176025390625,0.0,0.0,9.963035699911416e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848937988281,0.0,0.0,7.358680886682123e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063415527344,0.0,0.0,9.96306844172068e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383056640625,0.0,0.0,0.0004725996986962,290.9880065917969,294.1499938964844,254.39474487304688,253.6346130371093,259.89923095703125,254.3422698974609,289.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.455461502075195,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6476745605469,0.0,0.0,9.481733286520466e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.975341796875,0.0,0.0,9.98470713966526e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748229980469,0.0,0.0,7.374687265837565e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3972473144531,0.0,0.0,9.984739153878765e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200256347656,0.0,0.0,0.0004736277624033,290.9825439453125,294.1499938964844,254.41493225097656,253.6521148681641,259.8011169433594,254.3582458496093,289.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.48102188110352,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6476745605469,0.0,0.0,9.481733286520466e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.975341796875,0.0,0.0,9.98470713966526e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748229980469,0.0,0.0,7.374687265837565e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3972473144531,0.0,0.0,9.984739153878765e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200256347656,0.0,0.0,0.0004736277624033,290.9825439453125,294.1499938964844,254.41493225097656,253.6521148681641,259.8011169433594,254.3582458496093,289.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.48102188110352,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353759765625,0.0,0.0,9.502632747171448e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9589233398437,0.0,0.0,0.0001000671545625,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646911621094,0.0,0.0,7.390941755147651e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881225585937,0.0,0.0,0.0001000674747047,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.101806640625,0.0,0.0,0.0004746717750094,290.9769287109375,294.1499938964844,254.43544006347656,253.6698303222656,259.7049560546875,254.3759155273437,289.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.50827980041504,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353759765625,0.0,0.0,9.502632747171448e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9589233398437,0.0,0.0,0.0001000671545625,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646911621094,0.0,0.0,7.390941755147651e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881225585937,0.0,0.0,0.0001000674747047,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.101806640625,0.0,0.0,0.0004746717750094,290.9769287109375,294.1499938964844,254.43544006347656,253.6698303222656,259.7049560546875,254.3759155273437,289.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.50827980041504,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230773925781,0.0,0.0,9.522998880129308e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94256591796875,0.0,0.0,0.0001002816279651,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545593261719,0.0,0.0,7.406782970065251e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789367675781,0.0,0.0,0.0001002819408313,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0836181640625,0.0,0.0,0.0004756891576107,290.9712219238281,294.1499938964844,254.4562225341797,253.6877593994141,259.61065673828125,254.39498901367188,289.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.535070419311523,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230773925781,0.0,0.0,9.522998880129308e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94256591796875,0.0,0.0,0.0001002816279651,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545593261719,0.0,0.0,7.406782970065251e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789367675781,0.0,0.0,0.0001002819408313,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0836181640625,0.0,0.0,0.0004756891576107,290.9712219238281,294.1499938964844,254.4562225341797,253.6877593994141,259.61065673828125,254.39498901367188,289.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.535070419311523,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107482910156,0.0,0.0,9.541895269649105e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262084960937,0.0,0.0,0.0001004806108539,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443359375,0.0,0.0,7.42147967685014e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36968994140625,0.0,0.0,0.0001004809237201,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,0.0004766331112477,290.96539306640625,294.1499938964844,254.47726440429688,253.7058563232422,259.51824951171875,254.41514587402344,289.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.559080123901367,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107482910156,0.0,0.0,9.541895269649105e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262084960937,0.0,0.0,0.0001004806108539,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443359375,0.0,0.0,7.42147967685014e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36968994140625,0.0,0.0,0.0001004809237201,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,0.0004766331112477,290.96539306640625,294.1499938964844,254.47726440429688,253.7058563232422,259.51824951171875,254.41514587402344,289.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.559080123901367,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045837402344,0.0,0.0,9.550472896080464e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91802978515625,0.0,0.0,0.0001005709418677,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,7.428151002386585e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36505126953125,0.0,0.0,0.0001005712474579,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.05645751953125,0.0,0.0,0.0004770616069436,290.96240234375,294.1499938964844,254.48785400390625,253.71495056152344,259.4727783203125,254.4255523681641,289.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412344291806,60.0,-24.569250106811523,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.598388671875,0.0,0.0,9.55836076173e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098815917969,0.0,0.0,0.0001006540041998,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341125488281,0.0,0.0,7.434286089846864e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603820800781,0.0,0.0,0.0001006543097901,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473937988281,0.0,0.0,0.0004774556437041,290.9594116210937,294.1499938964844,254.4984893798828,253.7240753173828,259.427734375,254.4361114501953,289.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.57795524597168,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860595703125,0.0,0.0,9.571386908646672e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935546875,0.0,0.0,0.0001007911778287,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.423828125,0.0,0.0,7.444417860824615e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510437011719,0.0,0.0,0.000100791483419,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02935791015625,0.0,0.0,0.0004781063762493,290.9533386230469,294.1499938964844,254.51988220214844,253.74237060546875,259.33905029296875,254.4576110839844,289.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198384989053,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.589374542236328,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860595703125,0.0,0.0,9.571386908646672e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935546875,0.0,0.0,0.0001007911778287,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.423828125,0.0,0.0,7.444417860824615e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510437011719,0.0,0.0,0.000100791483419,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02935791015625,0.0,0.0,0.0004781063762493,290.9533386230469,294.1499938964844,254.51988220214844,253.74237060546875,259.33905029296875,254.4576110839844,289.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198384989053,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.589374542236328,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736694335937,0.0,0.0,9.580006008036436e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,0.000100881938124,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135131835937,0.0,0.0,7.451121200574562e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416442871094,0.0,0.0,0.0001008822437142,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113830566406,0.0,0.0,0.0004785369674209,290.9471740722656,294.1499938964844,254.54139709472656,253.7607269287109,259.2522277832031,254.4794158935547,289.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.590551376342773,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
