time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736694335937,0.0,0.0,9.580006008036436e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,0.000100881938124,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135131835937,0.0,0.0,7.451121200574562e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416442871094,0.0,0.0,0.0001008822437142,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113830566406,0.0,0.0,0.0004785369674209,290.9471740722656,294.1499938964844,254.54139709472656,253.7607269287109,259.2522277832031,254.4794158935547,289.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.590551376342773,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5613098144531,0.0,0.0,9.583313658367842e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.861083984375,0.0,0.0,0.0001009167754091,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031982421875,0.0,0.0,7.453693979186937e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3322448730469,0.0,0.0,0.0001009170737233,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934387207031,0.0,0.0,0.0004787022480741,290.9408569335937,294.1499938964844,254.56298828125,253.7790985107422,259.1673278808594,254.5013122558593,289.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.57924461364746,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5613098144531,0.0,0.0,9.583313658367842e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.861083984375,0.0,0.0,0.0001009167754091,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031982421875,0.0,0.0,7.453693979186937e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3322448730469,0.0,0.0,0.0001009170737233,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934387207031,0.0,0.0,0.0004787022480741,290.9408569335937,294.1499938964844,254.56298828125,253.7790985107422,259.1673278808594,254.5013122558593,289.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.57924461364746,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489501953125,0.0,0.0,9.580556070432068e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84490966796875,0.0,0.0,0.0001008877370622,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.392822265625,0.0,0.0,7.451549026882276e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32275390625,0.0,0.0,0.0001008880281005,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756164550781,0.0,0.0,0.0004785645578522,290.9344482421875,294.1499938964844,254.5846099853516,253.7974548339844,259.08447265625,254.5231170654297,289.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.552852630615234,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489501953125,0.0,0.0,9.580556070432068e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84490966796875,0.0,0.0,0.0001008877370622,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.392822265625,0.0,0.0,7.451549026882276e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32275390625,0.0,0.0,0.0001008880281005,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756164550781,0.0,0.0,0.0004785645578522,290.9344482421875,294.1499938964844,254.5846099853516,253.7974548339844,259.08447265625,254.5231170654297,289.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.552852630615234,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5427551269531,0.0,0.0,9.576608135830612e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368530273437,0.0,0.0,0.0001008461622404,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876342773437,0.0,0.0,7.448477845173329e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180236816406,0.0,0.0,0.0001008464532787,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667053222656,0.0,0.0,0.000478367350297,290.9311828613281,294.1499938964844,254.59542846679688,253.80661010742188,259.0437927246094,254.533920288086,289.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249737781795831e-09,0.0010203941492363,-0.0206639617681503,0.0,0.0,0.0,-0.0089025665074586,60.0,-24.53360939025879,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365905761719,0.0,0.0,9.57127267611213e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82879638671875,0.0,0.0,0.0001007899772957,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824462890625,0.0,0.0,7.44432836654596e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,0.000100790268334,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578552246094,0.0,0.0,0.0004781008756253,290.92791748046875,294.1499938964844,254.60623168945312,253.81573486328125,259.0035400390625,254.544662475586,289.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324341622656e-09,0.0010198255768045,-0.0204898230731487,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.51082992553711,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52423095703125,0.0,0.0,9.55560608417727e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.812744140625,0.0,0.0,0.0001006250095088,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,7.432143320329487e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037414550781,0.0,0.0,0.0001006252932711,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9401550292969,0.0,0.0,0.0004773183609358,290.9213256835937,294.1499938964844,254.62779235839844,253.8339233398437,258.92449951171875,254.5658569335937,289.7335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.45294189453125,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52423095703125,0.0,0.0,9.55560608417727e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.812744140625,0.0,0.0,0.0001006250095088,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,7.432143320329487e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037414550781,0.0,0.0,0.0001006252932711,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9401550292969,0.0,0.0,0.0004773183609358,290.9213256835937,294.1499938964844,254.62779235839844,253.8339233398437,258.92449951171875,254.5658569335937,289.7335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.45294189453125,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51190185546875,0.0,0.0,9.534463606541976e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967834472656,0.0,0.0,0.0001004023652058,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36163330078125,0.0,0.0,7.415698928525671e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942199707031,0.0,0.0,0.0001004026416921,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9225769042969,0.0,0.0,0.0004762622993439,290.91461181640625,294.1499938964844,254.64927673339844,253.8519897460937,258.8474426269531,254.5865478515625,289.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885342985391,0.0,0.0,0.0,-0.008642210625112,60.0,-24.37930488586425,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51190185546875,0.0,0.0,9.534463606541976e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967834472656,0.0,0.0,0.0001004023652058,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36163330078125,0.0,0.0,7.415698928525671e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942199707031,0.0,0.0,0.0001004026416921,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9225769042969,0.0,0.0,0.0004762622993439,290.91461181640625,294.1499938964844,254.64927673339844,253.8519897460937,258.8474426269531,254.5865478515625,289.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885342985391,0.0,0.0,0.0,-0.008642210625112,60.0,-24.37930488586425,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996032714844,0.0,0.0,9.510084782959892e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7809143066406,0.0,0.0,0.0001001456475933,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3512268066406,0.0,0.0,7.39673778298311e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28466796875,0.0,0.0,0.0001001459240796,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051208496094,0.0,0.0,0.0004750445950776,290.9078063964844,294.1499938964844,254.67062377929688,253.869873046875,258.7723083496094,254.6067352294922,289.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420774661426321e-09,0.0010133062023669,-0.0184929221868515,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.29474258422852,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996032714844,0.0,0.0,9.510084782959892e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7809143066406,0.0,0.0,0.0001001456475933,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3512268066406,0.0,0.0,7.39673778298311e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28466796875,0.0,0.0,0.0001001459240796,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051208496094,0.0,0.0,0.0004750445950776,290.9078063964844,294.1499938964844,254.67062377929688,253.869873046875,258.7723083496094,254.6067352294922,289.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420774661426321e-09,0.0010133062023669,-0.0184929221868515,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.29474258422852,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873352050781,0.0,0.0,9.486312046647072e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651062011719,0.0,0.0,9.989531099563465e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408203125,0.0,0.0,7.378247391898185e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27508544921875,0.0,0.0,9.989558748202398e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88775634765625,0.0,0.0,0.0004738571587949,290.90093994140625,294.1499938964844,254.69178771972656,253.88755798339844,258.6991882324219,254.6264190673828,289.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124548950798726e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447638899087,60.0,-24.20675468444824,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873352050781,0.0,0.0,9.486312046647072e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651062011719,0.0,0.0,9.989531099563465e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408203125,0.0,0.0,7.378247391898185e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27508544921875,0.0,0.0,9.989558748202398e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88775634765625,0.0,0.0,0.0004738571587949,290.90093994140625,294.1499938964844,254.69178771972656,253.88755798339844,258.6991882324219,254.6264190673828,289.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124548950798726e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447638899087,60.0,-24.20675468444824,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812316894531,0.0,0.0,9.475534898228943e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572326660156,0.0,0.0,9.978182788472624e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33563232421875,0.0,0.0,7.369865488726646e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702941894531,0.0,0.0,9.978209709515796e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791198730469,0.0,0.0,0.0004733188543468,290.8974609375,294.1499938964844,254.70230102539065,253.89630126953125,258.663330078125,254.63612365722656,289.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.9902541532940185e-09,0.0010096246842294,-0.0173652935773134,0.0,0.0,0.0,-0.0082781882956624,60.0,-24.164194107055664,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47509765625,0.0,0.0,9.46566360653378e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7493896484375,0.0,0.0,9.967786900233476e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304138183594,0.0,0.0,7.362187170656398e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655029296875,0.0,0.0,9.96781382127665e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8704833984375,0.0,0.0,0.0004728257772512,290.8939514160156,294.1499938964844,254.71275329589844,253.9049835205078,258.6278686523437,254.645751953125,289.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.8672432185223906e-09,0.0010085727553814,-0.0170430894941091,0.0,0.0,0.0,-0.0082172062247991,60.0,-24.123350143432617,-0.0,-6.935525931339728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.462890625,0.0,0.0,9.449374920222908e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337341308594,0.0,0.0,9.950635285349564e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32000732421875,0.0,0.0,7.349519000854343e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25592041015625,0.0,0.0,9.950661478796974e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533020019531,0.0,0.0,0.0004720121796708,290.88690185546875,294.1499938964844,254.73345947265625,253.92214965820312,258.5582580566406,254.6648406982422,289.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068436386063,6.664271356981999e-09,0.001006837002933,-0.0165114309638738,0.0,0.0,0.0,-0.0081165833398699,60.0,-24.04910659790039,-0.0,-6.911673722242996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.462890625,0.0,0.0,9.449374920222908e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337341308594,0.0,0.0,9.950635285349564e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32000732421875,0.0,0.0,7.349519000854343e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25592041015625,0.0,0.0,9.950661478796974e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533020019531,0.0,0.0,0.0004720121796708,290.88690185546875,294.1499938964844,254.73345947265625,253.92214965820312,258.5582580566406,254.6648406982422,289.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068436386063,6.664271356981999e-09,0.001006837002933,-0.0165114309638738,0.0,0.0,0.0,-0.0081165833398699,60.0,-24.04910659790039,-0.0,-6.911673722242996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,9.438193228561433e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181091308594,0.0,0.0,9.93886060314253e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095703125,0.0,0.0,7.34082204871811e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24627685546875,0.0,0.0,9.93888679658994e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362121582031,0.0,0.0,0.0004714537062682,290.8797607421875,294.1499938964844,254.7538604736328,253.93898010253903,258.4903564453125,254.68380737304688,289.6278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056517785415,6.524923712447617e-09,0.0010056452592834,-0.0161464177072048,0.0,0.0,0.0,-0.0080475015565752,60.0,-23.987287521362305,-0.0,-6.89532200226495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,9.438193228561433e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181091308594,0.0,0.0,9.93886060314253e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095703125,0.0,0.0,7.34082204871811e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24627685546875,0.0,0.0,9.93888679658994e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362121582031,0.0,0.0,0.0004714537062682,290.8797607421875,294.1499938964844,254.7538604736328,253.93898010253903,258.4903564453125,254.68380737304688,289.6278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056517785415,6.524923712447617e-09,0.0010056452592834,-0.0161464177072048,0.0,0.0,0.0,-0.0080475015565752,60.0,-23.987287521362305,-0.0,-6.89532200226495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,9.432424849364908e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025756835937,0.0,0.0,9.932785906130448e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29913330078125,0.0,0.0,7.336334965657443e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,9.93281209957786e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191833496094,0.0,0.0,0.0004711655783466,290.8725280761719,294.1499938964844,254.77394104003903,253.9554748535156,258.42413330078125,254.70278930664065,289.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453018563945534e-09,0.0010050302371382,-0.0159580651670694,0.0,0.0,0.0,-0.0080118542537093,60.0,-23.93951797485352,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,9.432424849364908e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025756835937,0.0,0.0,9.932785906130448e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29913330078125,0.0,0.0,7.336334965657443e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,9.93281209957786e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191833496094,0.0,0.0,0.0004711655783466,290.8725280761719,294.1499938964844,254.77394104003903,253.9554748535156,258.42413330078125,254.70278930664065,289.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453018563945534e-09,0.0010050302371382,-0.0159580651670694,0.0,0.0,0.0,-0.0080118542537093,60.0,-23.93951797485352,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4262390136719,0.0,0.0,9.431777289137244e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6870422363281,0.0,0.0,9.932104148902e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886657714844,0.0,0.0,7.335831469390541e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,9.932129614753649e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022155761719,0.0,0.0,0.0004711332730948,290.8652038574219,294.1499938964844,254.7936248779297,253.97157287597656,258.3595275878906,254.72189331054688,289.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.44491437995498e-09,0.0010049607371911,-0.0159368366003036,0.0,0.0,0.0,-0.0080078365281224,60.0,-23.90513038635254,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4262390136719,0.0,0.0,9.431777289137244e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6870422363281,0.0,0.0,9.932104148902e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886657714844,0.0,0.0,7.335831469390541e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,9.932129614753649e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022155761719,0.0,0.0,0.0004711332730948,290.8652038574219,294.1499938964844,254.7936248779297,253.97157287597656,258.3595275878906,254.72189331054688,289.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.44491437995498e-09,0.0010049607371911,-0.0159368366003036,0.0,0.0,0.0,-0.0080078365281224,60.0,-23.90513038635254,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201354980469,0.0,0.0,9.433233935851604e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793212890625,0.0,0.0,9.933637920767068e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834167480469,0.0,0.0,7.33696433599107e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220458984375,0.0,0.0,9.93366338661872e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79376220703125,0.0,0.0,0.0004712060617748,290.8614807128906,294.1499938964844,254.8033142089844,253.97946166992188,258.3277893066406,254.7314910888672,289.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.463046098303948e-09,0.0010051158023998,-0.0159843321889638,0.0,0.0,0.0,-0.00801682472229,60.0,-23.892831802368164,-0.0,-6.888066650390101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140014648437,0.0,0.0,9.435510582989082e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67156982421875,0.0,0.0,9.936035348800942e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,7.3387345764786e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,9.936060814652592e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853088378906,0.0,0.0,0.0004713197995442,290.8577575683594,294.1499938964844,254.8128967285156,253.9872436523437,258.2963562011719,254.7411346435547,289.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491392756657888e-09,0.0010053580626845,-0.0160585846751928,0.0,0.0,0.0,-0.0080308765172958,60.0,-23.882822036743164,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017639160156,0.0,0.0,9.442529699299484e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561279296875,0.0,0.0,9.943427721736953e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,7.344194455072284e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.94345245999284e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684326171875,0.0,0.0,0.0004716705007012,290.8502197265625,294.1499938964844,254.83169555664065,254.00244140625,258.2345886230469,254.76052856445312,289.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.87060546875,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017639160156,0.0,0.0,9.442529699299484e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561279296875,0.0,0.0,9.943427721736953e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,7.344194455072284e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.94345245999284e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684326171875,0.0,0.0,0.0004716705007012,290.8502197265625,294.1499938964844,254.83169555664065,254.00244140625,258.2345886230469,254.76052856445312,289.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.87060546875,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894958496094,0.0,0.0,9.451698861084878e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6406555175781,0.0,0.0,9.953082917490974e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25701904296875,0.0,0.0,7.351325621129945e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.9531069281511e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7515869140625,0.0,0.0,0.0004721285076811,290.8425598144531,294.1499938964844,254.8500061035156,254.01715087890625,258.1741943359375,254.77999877929688,289.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.86582374572754,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894958496094,0.0,0.0,9.451698861084878e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6406555175781,0.0,0.0,9.953082917490974e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25701904296875,0.0,0.0,7.351325621129945e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.9531069281511e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7515869140625,0.0,0.0,0.0004721285076811,290.8425598144531,294.1499938964844,254.8500061035156,254.01715087890625,258.1741943359375,254.77999877929688,289.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.86582374572754,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.377197265625,0.0,0.0,9.462847810937092e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.625244140625,0.0,0.0,9.96482340269722e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,7.359997107414529e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.964848140953109e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7347717285156,0.0,0.0,0.0004726854967884,290.8348083496094,294.1499938964844,254.8680877685547,254.03155517578125,258.1151123046875,254.7995147705078,289.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.86630249023437,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.377197265625,0.0,0.0,9.462847810937092e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.625244140625,0.0,0.0,9.96482340269722e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,7.359997107414529e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.964848140953109e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7347717285156,0.0,0.0,0.0004726854967884,290.8348083496094,294.1499938964844,254.8680877685547,254.03155517578125,258.1151123046875,254.7995147705078,289.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.86630249023437,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,9.47688749874942e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098022460937,0.0,0.0,9.97960814856924e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356872558594,0.0,0.0,7.370916864601895e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,9.979631431633608e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71795654296875,0.0,0.0,0.0004733868117909,290.8269348144531,294.1499938964844,254.8862762451172,254.0458526611328,258.0574035644531,254.8191375732422,289.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.873550415039062,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,9.47688749874942e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098022460937,0.0,0.0,9.97960814856924e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356872558594,0.0,0.0,7.370916864601895e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,9.979631431633608e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71795654296875,0.0,0.0,0.0004733868117909,290.8269348144531,294.1499938964844,254.8862762451172,254.0458526611328,258.0574035644531,254.8191375732422,289.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.873550415039062,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35870361328125,0.0,0.0,9.485046030022204e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,9.988199599320068e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,7.377262227237225e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.988223609980196e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095642089844,0.0,0.0,0.0004737944109365,290.8229675292969,294.1499938964844,254.8953857421875,254.052963256836,258.029052734375,254.8290100097656,289.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108428956570377e-09,0.0010106340050697,-0.0176748279482126,0.0,0.0,0.0,-0.0083367666229605,60.0,-23.879833221435547,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525390625,0.0,0.0,9.49375462369062e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943908691406,0.0,0.0,9.997370216296986e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249755859375,0.0,0.0,7.384035416180268e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,9.997393499361352e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.701171875,0.0,0.0,0.0004742294258903,290.8189697265625,294.1499938964844,254.904525756836,254.06005859375,258.0009460449219,254.83892822265625,289.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911512841761e-09,0.001011561602354,-0.0179589688777923,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.88742446899414,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34014892578125,0.0,0.0,9.51334586716257e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5789489746094,0.0,0.0,0.0001001800119411,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,7.399273454211652e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001001802447717,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844177246094,0.0,0.0,0.0004752080712933,290.8108825683594,294.1499938964844,254.9228363037109,254.0741577148437,257.9456787109375,254.85891723632807,289.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.90816116333008,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34014892578125,0.0,0.0,9.51334586716257e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5789489746094,0.0,0.0,0.0001001800119411,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,7.399273454211652e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001001802447717,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844177246094,0.0,0.0,0.0004752080712933,290.8108825683594,294.1499938964844,254.9228363037109,254.0741577148437,257.9456787109375,254.85891723632807,289.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.90816116333008,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
