time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277282714844,0.0,0.0,9.535603021504356e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635070800781,0.0,0.0,0.0001004143850877,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.416584412567317e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001004146179184,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676330566406,0.0,0.0,0.0004763198958244,290.8027038574219,294.1499938964844,254.941162109375,254.088134765625,257.8916015625,254.879135131836,289.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93560218811035,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277282714844,0.0,0.0,9.535603021504356e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635070800781,0.0,0.0,0.0001004143850877,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.416584412567317e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001004146179184,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676330566406,0.0,0.0,0.0004763198958244,290.8027038574219,294.1499938964844,254.941162109375,254.088134765625,257.8916015625,254.879135131836,289.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93560218811035,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,9.560493344906718e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,0.0001006764941848,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,7.435943552991375e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0001006767270155,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65087890625,0.0,0.0,0.0004775632696691,290.7943725585937,294.1499938964844,254.9595184326172,254.1020050048828,257.8387756347656,254.8995513916016,289.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.008802717551589,60.0,-23.96989822387696,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,9.560493344906718e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,0.0001006764941848,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,7.435943552991375e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0001006767270155,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65087890625,0.0,0.0,0.0004775632696691,290.7943725585937,294.1499938964844,254.9595184326172,254.1020050048828,257.8387756347656,254.8995513916016,289.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.008802717551589,60.0,-23.96989822387696,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.302734375,0.0,0.0,9.587802924215794e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325927734375,0.0,0.0,0.0001009640836855,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,7.457184256054461e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0001009643092402,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63409423828125,0.0,0.0,0.000478927482618,290.78594970703125,294.1499938964844,254.9778594970703,254.11573791503903,257.7869567871094,254.9201202392578,289.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.0097770690918,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.302734375,0.0,0.0,9.587802924215794e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325927734375,0.0,0.0,0.0001009640836855,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,7.457184256054461e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0001009643092402,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63409423828125,0.0,0.0,0.000478927482618,290.78594970703125,294.1499938964844,254.9778594970703,254.11573791503903,257.7869567871094,254.9201202392578,289.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.0097770690918,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,9.602443606127052e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248413085937,0.0,0.0,0.0001011182539514,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,7.468571129720658e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0001011184795061,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6257019042969,0.0,0.0,0.0004796588036697,290.7816772460937,294.1499938964844,254.9870147705078,254.12255859375,257.76153564453125,254.9304656982422,289.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570961718135095e-09,0.0010231396881863,-0.0215051658451557,0.0,0.0,0.0,-0.009061804972589,60.0,-24.03241729736328,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901611328125,0.0,0.0,9.617594332667068e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51708984375,0.0,0.0,0.000101277793874,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,7.48035527067259e-05,290.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.0001012780194287,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173095703125,0.0,0.0,0.0004804156196769,290.7773742675781,294.1499938964844,254.9961700439453,254.1293487548828,257.736328125,254.9408416748047,289.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759710290462408e-09,0.0010247535537928,-0.021999429911375,0.0,0.0,0.0,-0.0091553749516606,60.0,-24.056272506713867,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27752685546875,0.0,0.0,9.64955470408313e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015563964844,0.0,0.0,0.0001016143578453,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,7.505213579861447e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0001016145834,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004943847656,0.0,0.0,0.0004820121394004,290.7687072753906,294.1499938964844,255.01443481445312,254.1428375244141,257.686767578125,254.96160888671875,289.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.108203887939453,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27752685546875,0.0,0.0,9.64955470408313e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015563964844,0.0,0.0,0.0001016143578453,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,7.505213579861447e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0001016145834,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004943847656,0.0,0.0,0.0004820121394004,290.7687072753906,294.1499938964844,255.01443481445312,254.1428375244141,257.686767578125,254.96160888671875,289.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.108203887939453,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26483154296875,0.0,0.0,9.683558891993016e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48602294921875,0.0,0.0,0.0001019724440993,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,7.531660958193243e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0001019726623781,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58367919921875,0.0,0.0,0.0004837107553612,290.7599182128906,294.1499938964844,255.0326232910156,254.1561737060547,257.6382751464844,254.9823760986328,289.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.16547393798828,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26483154296875,0.0,0.0,9.683558891993016e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48602294921875,0.0,0.0,0.0001019724440993,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,7.531660958193243e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0001019726623781,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58367919921875,0.0,0.0,0.0004837107553612,290.7599182128906,294.1499938964844,255.0326232910156,254.1561737060547,257.6382751464844,254.9823760986328,289.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.16547393798828,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,9.719342779135332e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704284667969,0.0,0.0,0.0001023492586682,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,7.559492223663256e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,0.0001023494769469,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5668334960937,0.0,0.0,0.0004854982544202,290.7509765625,294.1499938964844,255.0507202148437,254.1693725585937,257.5908203125,255.0030975341797,289.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.22738647460937,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,9.719342779135332e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704284667969,0.0,0.0,0.0001023492586682,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,7.559492223663256e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,0.0001023494769469,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5668334960937,0.0,0.0,0.0004854982544202,290.7509765625,294.1499938964844,255.0507202148437,254.1693725585937,257.5908203125,255.0030975341797,289.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.22738647460937,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,9.756680810824037e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45477294921875,0.0,0.0,0.0001027424514177,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,7.588533480884507e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0001027426696964,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499572753906,0.0,0.0,0.0004873634024988,290.7419128417969,294.1499938964844,255.06871032714844,254.1824188232422,257.5445251464844,255.023666381836,289.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.293550491333008,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,9.756680810824037e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45477294921875,0.0,0.0,0.0001027424514177,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,7.588533480884507e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0001027426696964,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499572753906,0.0,0.0,0.0004873634024988,290.7419128417969,294.1499938964844,255.06871032714844,254.1824188232422,257.5445251464844,255.023666381836,289.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.293550491333008,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328186035156,0.0,0.0,9.7757663752418e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469299316406,0.0,0.0,0.0001029434279189,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,7.603377889608964e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0001029436461976,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54150390625,0.0,0.0,0.0004883167566731,290.7373046875,294.1499938964844,255.07765197753903,254.1888885498047,257.5216979980469,255.0338897705078,289.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730315302964756e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.32770347595215,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,9.795169171411544e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4390869140625,0.0,0.0,0.0001031477513606,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,7.618468953296542e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0001031479696393,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5330505371094,0.0,0.0,0.000489285972435,290.7326965332031,294.1499938964844,255.0865631103516,254.19532775878903,257.4991455078125,255.04405212402344,289.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.36273956298828,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,9.83458594419062e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233703613281,0.0,0.0,0.0001035628301906,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,7.649126200703904e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0001035630411934,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160827636719,0.0,0.0,0.0004912549629807,290.723388671875,294.1499938964844,255.1042633056641,254.20806884765625,257.4547119140625,255.0642242431641,289.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.434505462646484,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,9.83458594419062e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233703613281,0.0,0.0,0.0001035628301906,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,7.649126200703904e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0001035630411934,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160827636719,0.0,0.0,0.0004912549629807,290.723388671875,294.1499938964844,255.1042633056641,254.20806884765625,257.4547119140625,255.0642242431641,289.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.434505462646484,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.874640818452464e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075927734375,0.0,0.0,0.0001039846247294,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,7.680279668420553e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,0.0001039848357322,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991149902344,0.0,0.0,0.0004932557931169,290.71392822265625,294.1499938964844,255.12179565429688,254.2206420898437,257.4112548828125,255.0841064453125,289.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.508243560791016,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.874640818452464e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075927734375,0.0,0.0,0.0001039846247294,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,7.680279668420553e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,0.0001039848357322,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991149902344,0.0,0.0,0.0004932557931169,290.71392822265625,294.1499938964844,255.12179565429688,254.2206420898437,257.4112548828125,255.0841064453125,289.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.508243560791016,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,9.91501729004085e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39178466796875,0.0,0.0,0.0001044098171405,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,7.711684156674892e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0001044100208673,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,0.0004952727467752,290.704345703125,294.1499938964844,255.13912963867188,254.23306274414065,257.36871337890625,255.1036834716797,289.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.583126068115234,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,9.91501729004085e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39178466796875,0.0,0.0,0.0001044098171405,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,7.711684156674892e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0001044100208673,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,0.0004952727467752,290.704345703125,294.1499938964844,255.13912963867188,254.23306274414065,257.36871337890625,255.1036834716797,289.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.583126068115234,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.947355283657088e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,0.0001047503465088,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,7.736835686955601e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001047505502356,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4684753417969,0.0,0.0,0.0004968880675733,290.6965637207031,294.1499938964844,255.15284729003903,254.2428741455078,257.3353881835937,255.1190795898437,289.2481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.643388748168945,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.955427231034264e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759155273437,0.0,0.0,0.0001048353515216,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,7.74311411078088e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0001048355552484,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4650573730469,0.0,0.0,0.0004972913302481,290.6946105957031,294.1499938964844,255.15625,254.2453155517578,257.3271484375,255.1228942871093,289.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.6584529876709,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.975556167773902e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36798095703125,0.0,0.0,0.0001050473147188,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,7.758769061183557e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,0.0001050475184456,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565124511719,0.0,0.0,0.0004982968093827,290.689697265625,294.1499938964844,255.1647186279297,254.2513732910156,257.3067321777344,255.13235473632807,289.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.696043014526367,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.995601431000978e-05,291.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,0.0001052584048011,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,7.774359983159229e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0001052586085279,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479675292969,0.0,0.0,0.0004992981557734,290.68475341796875,294.1499938964844,255.1731414794922,254.25738525390625,257.2865600585937,255.14170837402344,289.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.733488082885746,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0001003530924208,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440246582031,0.0,0.0,0.0001056765468092,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,7.805244240444154e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.000105676750536,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308166503906,0.0,0.0,0.0005012816400267,290.6747741699219,294.1499938964844,255.1897735595703,254.269287109375,257.24688720703125,255.16015625,289.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.80767822265625,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0001003530924208,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440246582031,0.0,0.0,0.0001056765468092,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,7.805244240444154e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.000105676750536,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308166503906,0.0,0.0,0.0005012816400267,290.6747741699219,294.1499938964844,255.1897735595703,254.269287109375,257.24688720703125,255.16015625,289.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.80767822265625,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0001007432510959,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280334472656,0.0,0.0,0.0001060874055838,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,7.835590076865628e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,0.0001060876093106,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136657714844,0.0,0.0,0.000503230607137,290.6646423339844,294.1499938964844,255.2061309814453,254.281005859375,257.2081298828125,255.17819213867188,289.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88041305541992,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0001007432510959,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280334472656,0.0,0.0,0.0001060874055838,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,7.835590076865628e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,0.0001060876093106,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136657714844,0.0,0.0,0.000503230607137,290.6646423339844,294.1499938964844,255.2061309814453,254.281005859375,257.2081298828125,255.17819213867188,289.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88041305541992,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0001011245331028,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119506835937,0.0,0.0,0.0001064889147528,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,7.865245424909517e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,0.0001064891184796,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964538574219,0.0,0.0,0.0005051352200098,290.65435791015625,294.1499938964844,255.22218322753903,254.29254150390625,257.1702880859375,255.19580078125,289.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.95121955871582,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0001011245331028,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119506835937,0.0,0.0,0.0001064889147528,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,7.865245424909517e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,0.0001064891184796,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964538574219,0.0,0.0,0.0005051352200098,290.65435791015625,294.1499938964844,255.22218322753903,254.29254150390625,257.1702880859375,255.19580078125,289.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.95121955871582,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0001014957379084,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958374023437,0.0,0.0,0.0001068798082997,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,7.894116424722597e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0001068800047505,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37921142578125,0.0,0.0,0.0005069894832558,290.6439819335937,294.1499938964844,255.2379302978516,254.3038787841797,257.13330078125,255.2130126953125,289.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.019824981689453,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0001014957379084,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958374023437,0.0,0.0,0.0001068798082997,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,7.894116424722597e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0001068800047505,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37921142578125,0.0,0.0,0.0005069894832558,290.6439819335937,294.1499938964844,255.2379302978516,254.3038787841797,257.13330078125,255.2130126953125,289.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.019824981689453,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0001016766545944,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28778076171875,0.0,0.0,0.0001070703292498,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,7.908188126748428e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0001070705257006,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705749511719,0.0,0.0,0.0005078932153992,290.63873291015625,294.1499938964844,255.24566650390625,254.3094787597656,257.1151733398437,255.221435546875,289.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.053022384643555,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.000101855257526,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,0.0001072584054782,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,7.922079385025427e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,0.000107258601929,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619079589844,0.0,0.0,0.0005087854224257,290.6334533691406,294.1499938964844,255.2533264160156,254.3150329589844,257.09722900390625,255.22976684570312,289.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.085697174072266,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,0.0001022025826387,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26348876953125,0.0,0.0,0.0001076241533155,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,7.949093560455367e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393615722656,0.0,0.0,0.0001076243497664,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446044921875,0.0,0.0,0.0005105203599669,290.622802734375,294.1499938964844,255.2683868408203,254.32598876953125,257.0619812011719,255.24609375,289.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.14878273010254,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
