time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516420,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,0.0001069196441676,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,0.0001125914714066,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,8.315974992001429e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,0.0001125916242017,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.0005340836360119,290.3851623535156,294.1499938964844,254.9340057373047,254.0118865966797,256.4606018066406,254.9873809814453,288.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392284650355,2.214545880008245e-08,0.0011392063461244,-0.0569903552532196,0.0,0.0,0.0,-0.0157912280410528,60.0,-26.29144859313965,-0.0,-8.848742538702936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,0.0001069196441676,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,0.0001125914714066,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,8.315974992001429e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,0.0001125916242017,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.0005340836360119,290.3851623535156,294.1499938964844,254.9340057373047,254.0118865966797,256.4606018066406,254.9873809814453,288.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392284650355,2.214545880008245e-08,0.0011392063461244,-0.0569903552532196,0.0,0.0,0.0,-0.0157912280410528,60.0,-26.29144859313965,-0.0,-8.848742538702936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782287597656,0.0,0.0,0.000107059473521,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0001127387076849,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059631347656,0.0,0.0,8.326850365847349e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,0.00011273886048,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,0.0005347821279428,290.3721923828125,294.1499938964844,254.87857055664065,253.96258544921875,256.4291687011719,254.9330444335937,288.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407181154936,2.231966611532244e-08,0.0011406957637518,-0.0574446618556976,0.0,0.0,0.0,-0.0158775877207517,60.0,-26.35577392578125,-0.0,-8.871898415918623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782287597656,0.0,0.0,0.000107059473521,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0001127387076849,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059631347656,0.0,0.0,8.326850365847349e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,0.00011273886048,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,0.0005347821279428,290.3721923828125,294.1499938964844,254.87857055664065,253.96258544921875,256.4291687011719,254.9330444335937,288.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407181154936,2.231966611532244e-08,0.0011406957637518,-0.0574446618556976,0.0,0.0,0.0,-0.0158775877207517,60.0,-26.35577392578125,-0.0,-8.871898415918623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633056640625,0.0,0.0,0.0001071855367626,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,0.0001128714648075,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,8.336655446328223e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,0.0001128716103266,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,0.0005354118766263,290.3591003417969,294.1499938964844,254.8224334716797,253.91262817382807,256.397216796875,254.8775634765625,288.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542202711105,0.0,0.0,0.0,-0.0159554481506347,60.0,-26.417924880981445,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633056640625,0.0,0.0,0.0001071855367626,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,0.0001128714648075,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,8.336655446328223e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,0.0001128716103266,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,0.0005354118766263,290.3591003417969,294.1499938964844,254.8224334716797,253.91262817382807,256.397216796875,254.8775634765625,288.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542202711105,0.0,0.0,0.0,-0.0159554481506347,60.0,-26.417924880981445,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483215332031,0.0,0.0,0.0001072972954716,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,0.0001129891534219,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,8.345348032889888e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465759277344,0.0,0.0,0.0001129892989411,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,0.0005359701463021,290.345947265625,294.1499938964844,254.76611328125,253.86248779296875,256.36480712890625,254.8213806152344,288.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.058217279613018,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.47712135314941,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483215332031,0.0,0.0,0.0001072972954716,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,0.0001129891534219,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,8.345348032889888e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465759277344,0.0,0.0,0.0001129892989411,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,0.0005359701463021,290.345947265625,294.1499938964844,254.76611328125,253.86248779296875,256.36480712890625,254.8213806152344,288.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.058217279613018,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.47712135314941,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408447265625,0.0,0.0,0.0001073475068551,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,0.0001130420350818,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,8.349253766937181e-05,289.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398010253906,0.0,0.0,0.000113042180601,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.0005362210213206,290.33935546875,294.1499938964844,254.738037109375,253.8374786376953,256.348388671875,254.79318237304688,288.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678525724018083e-08,0.0011437640059739,-0.0583803988993167,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.505342483520508,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333068847656,0.0,0.0,0.0001073937819455,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.00011309076217,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640930175781,0.0,0.0,8.352852455573156e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63299560546875,0.0,0.0,0.0001130909076891,291.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,0.0005364521639421,290.33270263671875,294.1499938964844,254.71011352539065,253.8125915527344,256.3318786621094,254.76499938964844,288.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442796094343,2.2736175608883972e-08,0.0011442569084465,-0.0585307143628597,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.53257179260254,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,0.000107474035758,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,0.0001131752724177,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500244140625,0.0,0.0,8.359094499610364e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.619384765625,0.0,0.0,0.0001131754106609,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,0.0005368530983105,290.31939697265625,294.1499938964844,254.6549530029297,253.763412475586,256.2984619140625,254.70899963378903,288.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.583789825439453,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,0.000107474035758,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,0.0001131752724177,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500244140625,0.0,0.0,8.359094499610364e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.619384765625,0.0,0.0,0.0001131754106609,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,0.0005368530983105,290.31939697265625,294.1499938964844,254.6549530029297,253.763412475586,256.2984619140625,254.70899963378903,288.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.583789825439453,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70318603515625,0.0,0.0,0.0001075370892067,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,0.0001132416655309,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358947753906,0.0,0.0,8.363998495042324e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056823730469,0.0,0.0,0.0001132418110501,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,0.0005371680599637,290.30596923828125,294.1499938964844,254.6011505126953,253.71539306640625,256.2645874023437,254.6538848876953,288.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.058996133506298,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.630014419555664,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70318603515625,0.0,0.0,0.0001075370892067,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,0.0001132416655309,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358947753906,0.0,0.0,8.363998495042324e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056823730469,0.0,0.0,0.0001132418110501,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,0.0005371680599637,290.30596923828125,294.1499938964844,254.6011505126953,253.71539306640625,256.2645874023437,254.6538848876953,288.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.058996133506298,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.630014419555664,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,0.000107582003693,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,0.0001132889665313,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217346191406,0.0,0.0,8.367491682292894e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,0.0001132891047745,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0005373924504965,290.29248046875,294.1499938964844,254.5491943359375,253.66897583007807,256.2303161621094,254.6002197265625,288.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.670625686645508,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,0.000107582003693,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,0.0001132889665313,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217346191406,0.0,0.0,8.367491682292894e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,0.0001132891047745,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0005373924504965,290.29248046875,294.1499938964844,254.5491943359375,253.66897583007807,256.2303161621094,254.6002197265625,288.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.670625686645508,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728820800781,0.0,0.0,0.0001076078333426,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,0.0001133161713369,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,8.36950057419017e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57818603515625,0.0,0.0,0.0001133163095801,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,0.0005375214968807,290.2789306640625,294.1499938964844,254.4996337890625,253.62461853027344,256.1956787109375,254.54849243164065,288.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.70495986938477,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728820800781,0.0,0.0,0.0001076078333426,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,0.0001133161713369,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,8.36950057419017e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57818603515625,0.0,0.0,0.0001133163095801,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,0.0005375214968807,290.2789306640625,294.1499938964844,254.4996337890625,253.62461853027344,256.1956787109375,254.54849243164065,288.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.70495986938477,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653137207031,0.0,0.0,0.0001076130647561,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,0.0001133216792368,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60040283203125,0.0,0.0,8.369907300220802e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712585449219,0.0,0.0,0.000113321810204,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,0.0005375476321205,290.2721252441406,294.1499938964844,254.47589111328125,253.6033630371093,256.1782531738281,254.52359008789065,288.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466153664514,2.3009304683796472e-08,0.0011465923162177,-0.0592427849769592,0.0,0.0,0.0,-0.0162194687873125,60.0,-26.719432830810547,-0.0,-8.963860409494374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,0.0001076135667972,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.0001133222031057,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,8.369946590391919e-05,289.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643310546875,0.0,0.0,0.0001133223413489,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338623046875,0.0,0.0,0.0005375501350499,290.2652893066406,294.1499938964844,254.45294189453125,253.5827789306641,256.1607666015625,254.4993133544922,288.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466207215562,2.3009917526906065e-08,0.0011465976713225,-0.0592443831264972,0.0,0.0,0.0,-0.0162197742611169,60.0,-26.73222541809082,-0.0,-8.963942121908985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424865722656,0.0,0.0,0.0001075985201168,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,0.000113306363346,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,8.368775888811797e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504455566406,0.0,0.0,0.0001133064943132,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,0.0005374749889597,290.2515869140625,294.1499938964844,254.4096527099609,253.5438995361328,256.12567138671875,254.45301818847656,288.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.75222396850586,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424865722656,0.0,0.0,0.0001075985201168,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,0.000113306363346,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,8.368775888811797e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504455566406,0.0,0.0,0.0001133064943132,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,0.0005374749889597,290.2515869140625,294.1499938964844,254.4096527099609,253.5438995361328,256.12567138671875,254.45301818847656,288.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.75222396850586,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62725830078125,0.0,0.0,0.0001075613836292,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460021972656,0.0,0.0,0.0001132672550738,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56463623046875,0.0,0.0,8.365888061234728e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365295410156,0.0,0.0,0.0001132673860411,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,0.000537289539352,290.2378234863281,294.1499938964844,254.3702850341797,253.50845336914065,256.0904541015625,254.4102478027344,288.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.763851165771484,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62725830078125,0.0,0.0,0.0001075613836292,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460021972656,0.0,0.0,0.0001132672550738,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56463623046875,0.0,0.0,8.365888061234728e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365295410156,0.0,0.0,0.0001132673860411,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,0.000537289539352,290.2378234863281,294.1499938964844,254.3702850341797,253.50845336914065,256.0904541015625,254.4102478027344,288.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.763851165771484,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61199951171875,0.0,0.0,0.0001075004547601,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,0.0001132031029555,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,8.36114923004061e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225524902344,0.0,0.0,0.0001132032266468,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,0.0005369852297008,290.2239685058594,294.1499938964844,254.3353271484375,253.4768829345703,256.05523681640625,254.3715057373047,288.54473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145415008068,2.286890321556712e-08,0.001145392190665,-0.0588767565786838,0.0,0.0,0.0,-0.0161498673260211,60.0,-26.766456604003903,-0.0,-8.945099949642099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61199951171875,0.0,0.0,0.0001075004547601,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,0.0001132031029555,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,8.36114923004061e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225524902344,0.0,0.0,0.0001132032266468,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,0.0005369852297008,290.2239685058594,294.1499938964844,254.3353271484375,253.4768829345703,256.05523681640625,254.3715057373047,288.54473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145415008068,2.286890321556712e-08,0.001145392190665,-0.0588767565786838,0.0,0.0,0.0,-0.0161498673260211,60.0,-26.766456604003903,-0.0,-8.945099949642099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59674072265625,0.0,0.0,0.0001074142055585,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121276855469,0.0,0.0,0.0001131122771766,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.535888671875,0.0,0.0,8.354440797120333e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085754394531,0.0,0.0,0.0001131124008679,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630920410156,0.0,0.0,0.0005365544348023,290.2100830078125,294.1499938964844,254.3053131103516,253.4496459960937,256.0201110839844,254.3369598388672,288.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444959091022,2.276140165236029e-08,0.0011444732081145,-0.0585964806377887,0.0,0.0,0.0,-0.0160965770483016,60.0,-26.7598819732666,-0.0,-8.930748407465219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59674072265625,0.0,0.0,0.0001074142055585,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121276855469,0.0,0.0,0.0001131122771766,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.535888671875,0.0,0.0,8.354440797120333e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085754394531,0.0,0.0,0.0001131124008679,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630920410156,0.0,0.0,0.0005365544348023,290.2100830078125,294.1499938964844,254.3053131103516,253.4496459960937,256.0201110839844,254.3369598388672,288.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444959091022,2.276140165236029e-08,0.0011444732081145,-0.0585964806377887,0.0,0.0,0.0,-0.0160965770483016,60.0,-26.7598819732666,-0.0,-8.930748407465219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,0.0001073611565516,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,0.0001130564123741,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286865234375,0.0,0.0,8.350314601557329e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015563964844,0.0,0.0,0.0001130565360654,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,0.0005362894735299,290.203125,294.1499938964844,254.2923126220703,253.4377899169922,256.0025939941406,254.3217010498047,288.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439305962994,2.2695287427154653e-08,0.001143908011727,-0.058424100279808,0.0,0.0,0.0,-0.0160638019442558,60.0,-26.75221061706543,-0.0,-8.921927729943493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814514160156,0.0,0.0,0.0001073003440978,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952209472656,0.0,0.0,0.0001129923766711,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214538574219,0.0,0.0,8.34558522910811e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945373535156,0.0,0.0,0.0001129925003624,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454528808594,0.0,0.0,0.0005359856877475,290.1961364746094,294.1499938964844,254.2807464599609,253.4272003173828,255.9851837158203,254.3076934814453,288.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432827450335,2.2619499162601642e-08,0.0011432600440457,-0.0582264997065067,0.0,0.0,0.0,-0.0160262305289506,60.0,-26.74193000793457,-0.0,-8.91182239115551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.566162109375,0.0,0.0,0.0001071565493475,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783142089844,0.0,0.0,0.0001128409567172,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50701904296875,0.0,0.0,8.334400627063587e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48046875,0.0,0.0,0.0001128410804085,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,0.0005352674634195,290.1821594238281,294.1499938964844,254.2621307373047,253.4099884033203,255.9505615234375,254.28350830078125,288.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417504865676,2.2440294955572423e-08,0.0011417280184105,-0.0577592216432094,0.0,0.0,0.0,-0.0159373935312032,60.0,-26.71310043334961,-0.0,-8.887949576319445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.566162109375,0.0,0.0,0.0001071565493475,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783142089844,0.0,0.0,0.0001128409567172,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50701904296875,0.0,0.0,8.334400627063587e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48046875,0.0,0.0,0.0001128410804085,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,0.0005352674634195,290.1821594238281,294.1499938964844,254.2621307373047,253.4099884033203,255.9505615234375,254.28350830078125,288.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417504865676,2.2440294955572423e-08,0.0011417280184105,-0.0577592216432094,0.0,0.0,0.0,-0.0159373935312032,60.0,-26.71310043334961,-0.0,-8.887949576319445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,0.0001069788995664,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66143798828125,0.0,0.0,0.000112653884571,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925842285156,0.0,0.0,8.320583583554253e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664001464844,0.0,0.0,0.0001126540009863,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71026611328125,0.0,0.0,0.0005343800876289,290.1681213378906,294.1499938964844,254.25,253.3984832763672,255.9164123535156,254.26565551757807,288.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398574570193,2.221890404996429e-08,0.0011398353381082,-0.057181891053915,0.0,0.0,0.0,-0.0158276408910751,60.0,-26.670635223388672,-0.0,-8.858501132635865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,0.0001069788995664,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66143798828125,0.0,0.0,0.000112653884571,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925842285156,0.0,0.0,8.320583583554253e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664001464844,0.0,0.0,0.0001126540009863,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71026611328125,0.0,0.0,0.0005343800876289,290.1681213378906,294.1499938964844,254.25,253.3984832763672,255.9164123535156,254.26565551757807,288.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398574570193,2.221890404996429e-08,0.0011398353381082,-0.057181891053915,0.0,0.0,0.0,-0.0158276408910751,60.0,-26.670635223388672,-0.0,-8.858501132635865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355834960937,0.0,0.0,0.0001067725534085,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.0,0.0001124365808209,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781188964844,0.0,0.0,8.304533548653126e-05,289.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523010253906,0.0,0.0,0.0001124367045122,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.0005333493463695,290.154052734375,294.1499938964844,254.24234008789065,253.39083862304688,255.8828125,254.2530975341797,288.4510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174797575168e-08,0.0011376367183402,-0.0565112307667732,0.0,0.0,0.0,-0.0157001614570617,60.0,-26.61671257019043,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355834960937,0.0,0.0,0.0001067725534085,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.0,0.0001124365808209,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781188964844,0.0,0.0,8.304533548653126e-05,289.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523010253906,0.0,0.0,0.0001124367045122,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.0005333493463695,290.154052734375,294.1499938964844,254.24234008789065,253.39083862304688,255.8828125,254.2530975341797,288.4510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174797575168e-08,0.0011376367183402,-0.0565112307667732,0.0,0.0,0.0,-0.0157001614570617,60.0,-26.61671257019043,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52032470703125,0.0,0.0,0.0001065412507159,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277770996094,0.0,0.0,0.0001121930108638,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.463623046875,0.0,0.0,8.286543743452057e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382019042969,0.0,0.0,0.0001121931345551,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752319335937,0.0,0.0,0.000532193982508,290.13995361328125,294.1499938964844,254.2366943359375,253.38487243652344,255.84988403320312,254.2445068359375,288.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.1673505656849563e-08,0.0011351724388077,-0.0557594038546085,0.0,0.0,0.0,-0.0155572686344385,60.0,-26.55316734313965,-0.0,-8.786162908336338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52032470703125,0.0,0.0,0.0001065412507159,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277770996094,0.0,0.0,0.0001121930108638,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.463623046875,0.0,0.0,8.286543743452057e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382019042969,0.0,0.0,0.0001121931345551,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752319335937,0.0,0.0,0.000532193982508,290.13995361328125,294.1499938964844,254.2366943359375,253.38487243652344,255.84988403320312,254.2445068359375,288.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.1673505656849563e-08,0.0011351724388077,-0.0557594038546085,0.0,0.0,0.0,-0.0155572686344385,60.0,-26.55316734313965,-0.0,-8.786162908336338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126647949219,0.0,0.0,0.0001064167663571,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.619384765625,0.0,0.0,0.0001120619272114,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563903808594,0.0,0.0,8.276861626654863e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43115234375,0.0,0.0,0.0001120620436267,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66650390625,0.0,0.0,0.0005315721500664,290.1329040527344,294.1499938964844,254.2345733642578,253.38247680664065,255.8336334228516,254.2411346435547,288.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133867772296,2.1518376414064733e-08,0.0011338462354615,-0.0553547367453575,0.0,0.0,0.0,-0.0154803656041622,60.0,-26.518762588500977,-0.0,-8.76564172358485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
