time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521100,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137145996094,0.0,0.0,9.822475840337574e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2949523925781,0.0,0.0,0.0001034353626891,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708374023437,0.0,0.0,7.639704563189298e-05,289.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.151611328125,0.0,0.0,0.0001034354427247,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3308410644531,0.0,0.0,0.000490651873406,289.850341796875,294.1499938964844,254.3021697998047,253.4129333496093,255.3279724121093,254.2984619140625,288.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.17917251586914,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064208984375,0.0,0.0,9.806239540921524e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2871398925781,0.0,0.0,0.0001032643922371,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1638488769531,0.0,0.0,7.627077138749883e-05,289.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,0.0001032644722727,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227844238281,0.0,0.0,0.0004898408660665,289.84332275390625,294.1499938964844,254.3019256591797,253.4121551513672,255.3184509277344,254.29920959472656,288.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.13081169128418,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918640136719,0.0,0.0,9.7758173069451e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27154541015625,0.0,0.0,0.0001029440245474,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498413085937,0.0,0.0,7.603414996992797e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309814453125,0.0,0.0,0.000102944104583,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067321777344,0.0,0.0,0.0004883211804553,289.82928466796875,294.1499938964844,254.30029296875,253.40968322753903,255.2996826171875,254.2998809814453,288.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.039989471435547,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918640136719,0.0,0.0,9.7758173069451e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27154541015625,0.0,0.0,0.0001029440245474,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498413085937,0.0,0.0,7.603414996992797e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309814453125,0.0,0.0,0.000102944104583,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067321777344,0.0,0.0,0.0004883211804553,289.82928466796875,294.1499938964844,254.30029296875,253.40968322753903,255.2996826171875,254.2998809814453,288.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.039989471435547,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773376464844,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,0.00010265140736,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,7.581801764899865e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,0.0001026514873956,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29071044921875,0.0,0.0,0.0004869331314694,289.8152770996094,294.1499938964844,254.29698181152344,253.40586853027344,255.2812957763672,254.2993011474609,288.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.956993103027344,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773376464844,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,0.00010265140736,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,7.581801764899865e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,0.0001026514873956,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29071044921875,0.0,0.0,0.0004869331314694,289.8152770996094,294.1499938964844,254.29698181152344,253.40586853027344,255.2812957763672,254.2993011474609,288.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.956993103027344,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628112792969,0.0,0.0,9.722844697535038e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2404479980469,0.0,0.0,0.000102386205981,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1218566894531,0.0,0.0,7.562214159406722e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034851074219,0.0,0.0,0.0001023862787405,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27471923828125,0.0,0.0,0.0004856751475017,289.8012390136719,294.1499938964844,254.2918701171875,253.40057373046875,255.26319885253903,254.2974090576172,287.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.88164710998535,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628112792969,0.0,0.0,9.722844697535038e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2404479980469,0.0,0.0,0.000102386205981,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1218566894531,0.0,0.0,7.562214159406722e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034851074219,0.0,0.0,0.0001023862787405,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27471923828125,0.0,0.0,0.0004856751475017,289.8012390136719,294.1499938964844,254.2918701171875,253.40057373046875,255.26319885253903,254.2974090576172,287.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.88164710998535,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483154296875,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249450683594,0.0,0.0,0.0001021478747134,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078796386719,0.0,0.0,7.544611435150728e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,0.0001021479474729,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587890625,0.0,0.0,0.0004845446383114,289.7872009277344,294.1499938964844,254.28477478027344,253.39366149902344,255.2453765869141,254.29405212402344,287.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.814014434814453,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483154296875,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249450683594,0.0,0.0,0.0001021478747134,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078796386719,0.0,0.0,7.544611435150728e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,0.0001021479474729,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587890625,0.0,0.0,0.0004845446383114,289.7872009277344,294.1499938964844,254.28477478027344,253.39366149902344,255.2453765869141,254.29405212402344,287.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.814014434814453,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410522460937,0.0,0.0,9.689874423202129e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171936035156,0.0,0.0,0.0001020390118355,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10089111328125,0.0,0.0,7.536570046795532e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.0,0.0,0.0001020390845951,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508239746094,0.0,0.0,0.0004840282199438,289.7801513671875,294.1499938964844,254.28042602539065,253.3895721435547,255.23654174804688,254.291748046875,287.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658539745771575e-09,0.0010324409231543,-0.0243529081344604,0.0,0.0,0.0,-0.0096009708940982,60.0,-23.783279418945312,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,9.680075891083106e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20947265625,0.0,0.0,0.0001019358242047,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939025878906,0.0,0.0,7.528949208790436e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07598876953125,0.0,0.0,0.0001019359042402,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24285888671875,0.0,0.0,0.000483538780827,289.77313232421875,294.1499938964844,254.2755279541016,253.38504028320312,255.22775268554688,254.2890625,287.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536453404734855e-09,0.0010313969105482,-0.0240332633256912,0.0,0.0,0.0,-0.0095404470339417,60.0,-23.75420188903809,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11932373046875,0.0,0.0,9.662381489761174e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,0.0001017494942061,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799255371094,0.0,0.0,7.515186734963208e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.062255859375,0.0,0.0,0.0001017495742416,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269897460937,0.0,0.0,0.0004826549265999,289.7590637207031,294.1499938964844,254.2639923095703,253.37452697753903,255.2102966308593,254.28233337402344,287.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315985316504792e-09,0.0010295116808265,-0.0234560146927833,0.0,0.0,0.0,-0.0094311516731977,60.0,-23.702009201049805,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11932373046875,0.0,0.0,9.662381489761174e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,0.0001017494942061,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799255371094,0.0,0.0,7.515186734963208e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.062255859375,0.0,0.0,0.0001017495742416,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269897460937,0.0,0.0,0.0004826549265999,289.7590637207031,294.1499938964844,254.2639923095703,253.37452697753903,255.2102966308593,254.28233337402344,287.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315985316504792e-09,0.0010295116808265,-0.0234560146927833,0.0,0.0,0.0,-0.0094311516731977,60.0,-23.702009201049805,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,9.64702048804611e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785583496094,0.0,0.0,0.0001015877423924,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06591796875,0.0,0.0,7.503239612560719e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484619140625,0.0,0.0,0.000101587815152,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21112060546875,0.0,0.0,0.0004818876623176,289.7449645996094,294.1499938964844,254.25,253.36203002929688,255.19293212890625,254.2738342285156,287.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278841946274,9.124595301557292e-09,0.0010278751142323,-0.0229548811912536,0.0,0.0,0.0,-0.0093362713232636,60.0,-23.657081604003903,-0.0,-7.20356538863598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,9.64702048804611e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785583496094,0.0,0.0,0.0001015877423924,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06591796875,0.0,0.0,7.503239612560719e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484619140625,0.0,0.0,0.000101587815152,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21112060546875,0.0,0.0,0.0004818876623176,289.7449645996094,294.1499938964844,254.25,253.36203002929688,255.19293212890625,254.2738342285156,287.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278841946274,9.124595301557292e-09,0.0010278751142323,-0.0229548811912536,0.0,0.0,0.0,-0.0093362713232636,60.0,-23.657081604003903,-0.0,-7.20356538863598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09033203125,0.0,0.0,9.633939043851568e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,0.0001014499866869,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05194091796875,0.0,0.0,7.493064913433045e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346984863281,0.0,0.0,0.0001014500521705,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,0.0004812341940123,289.7308654785156,294.1499938964844,254.2347412109375,253.3485107421875,255.17564392089844,254.26345825195312,287.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264901211485,8.961595909795506e-09,0.0010264811571687,-0.0225280746817588,0.0,0.0,0.0,-0.0092554651200771,60.0,-23.6195068359375,-0.0,-7.184041095342766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09033203125,0.0,0.0,9.633939043851568e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,0.0001014499866869,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05194091796875,0.0,0.0,7.493064913433045e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346984863281,0.0,0.0,0.0001014500521705,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,0.0004812341940123,289.7308654785156,294.1499938964844,254.2347412109375,253.3485107421875,255.17564392089844,254.26345825195312,287.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264901211485,8.961595909795506e-09,0.0010264811571687,-0.0225280746817588,0.0,0.0,0.0,-0.0092554651200771,60.0,-23.6195068359375,-0.0,-7.184041095342766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758361816406,0.0,0.0,9.62296617217362e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.000101334437204,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03790283203125,0.0,0.0,7.484530215151608e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209045410156,0.0,0.0,0.0001013345099636,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.0004806861106771,289.7167358398437,294.1499938964844,254.2194976806641,253.3350524902344,255.15841674804688,254.25167846679688,287.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253209620714,8.824876829294226e-09,0.0010253121145069,-0.0221700705587863,0.0,0.0,0.0,-0.0091876871883869,60.0,-23.58793258666992,-0.0,-7.167684401565566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758361816406,0.0,0.0,9.62296617217362e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.000101334437204,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03790283203125,0.0,0.0,7.484530215151608e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209045410156,0.0,0.0,0.0001013345099636,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.0004806861106771,289.7167358398437,294.1499938964844,254.2194976806641,253.3350524902344,255.15841674804688,254.25167846679688,287.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253209620714,8.824876829294226e-09,0.0010253121145069,-0.0221700705587863,0.0,0.0,0.0,-0.0091876871883869,60.0,-23.58793258666992,-0.0,-7.167684401565566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685729980469,0.0,0.0,9.618220065021887e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399841308594,0.0,0.0,0.0001012844586512,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309143066406,0.0,0.0,7.480839121853933e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140075683594,0.0,0.0,0.0001012845241348,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.0,0.0,0.0004804490308742,289.70965576171875,294.1499938964844,254.21188354492188,253.32833862304688,255.1498260498047,254.24542236328125,287.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024815137498,8.765739245575332e-09,0.0010248064063489,-0.0220152158290147,0.0,0.0,0.0,-0.0091583700850605,60.0,-23.57415008544922,-0.0,-7.16061521188749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,9.613839210942388e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322631835937,0.0,0.0,0.0001012383218039,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238952636719,0.0,0.0,7.47743179090321e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.007080078125,0.0,0.0,0.0001012383945635,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,0.000480230199173,289.7025756835937,294.1499938964844,254.2042694091797,253.32164001464844,255.1412506103516,254.23898315429688,287.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243483120575,8.711154464435822e-09,0.0010243395809084,-0.0218722783029079,0.0,0.0,0.0,-0.0091313095763325,60.0,-23.561309814453125,-0.0,-7.154093140115948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467834472656,0.0,0.0,9.606318781152368e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168518066406,0.0,0.0,0.0001011591302813,290.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.00982666015625,0.0,0.0,7.471582648577169e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932556152344,0.0,0.0,0.0001011591957649,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,0.0004798545269295,289.6883850097656,294.1499938964844,254.1890411376953,253.3082427978516,255.12413024902344,254.2256774902344,287.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023546908982,8.617444535730101e-09,0.0010235382942482,-0.0216268878430128,0.0,0.0,0.0,-0.0090848542749881,60.0,-23.538862228393555,-0.0,-7.142904223655935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467834472656,0.0,0.0,9.606318781152368e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168518066406,0.0,0.0,0.0001011591302813,290.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.00982666015625,0.0,0.0,7.471582648577169e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932556152344,0.0,0.0,0.0001011591957649,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,0.0004798545269295,289.6883850097656,294.1499938964844,254.1890411376953,253.3082427978516,255.12413024902344,254.2256774902344,287.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023546908982,8.617444535730101e-09,0.0010235382942482,-0.0216268878430128,0.0,0.0,0.0,-0.0090848542749881,60.0,-23.538862228393555,-0.0,-7.142904223655935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322570800781,0.0,0.0,9.600182238500564e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014099121094,0.0,0.0,0.0001010945125017,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957580566406,0.0,0.0,7.466809620382264e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794006347656,0.0,0.0,0.0001010945779853,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319580078125,0.0,0.0,0.000479548034491,289.6741638183594,294.1499938964844,254.17379760742188,253.2948608398437,255.1070556640625,254.21194458007807,287.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228930041193,8.540983920113376e-09,0.0010228843893855,-0.021426660940051,0.0,0.0,0.0,-0.0090469485148787,60.0,-23.51996803283692,-0.0,-7.133780144386037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322570800781,0.0,0.0,9.600182238500564e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014099121094,0.0,0.0,0.0001010945125017,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957580566406,0.0,0.0,7.466809620382264e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794006347656,0.0,0.0,0.0001010945779853,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319580078125,0.0,0.0,0.000479548034491,289.6741638183594,294.1499938964844,254.17379760742188,253.2948608398437,255.1070556640625,254.21194458007807,287.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228930041193,8.540983920113376e-09,0.0010228843893855,-0.021426660940051,0.0,0.0,0.0,-0.0090469485148787,60.0,-23.51996803283692,-0.0,-7.133780144386037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,9.595215669833124e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08599853515625,0.0,0.0,0.0001010422129184,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.981689453125,0.0,0.0,7.462946814484894e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,0.000101042278402,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161499023437,0.0,0.0,0.0004792999534402,289.6599426269531,294.1499938964844,254.1585388183593,253.281494140625,255.0900115966797,254.1978454589844,287.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022363663651,8.47909831236393e-09,0.0010223551653325,-0.0212646014988422,0.0,0.0,0.0,-0.0090162688866257,60.0,-23.504470825195312,-0.0,-7.126400447532434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,9.595215669833124e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08599853515625,0.0,0.0,0.0001010422129184,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.981689453125,0.0,0.0,7.462946814484894e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,0.000101042278402,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161499023437,0.0,0.0,0.0004792999534402,289.6599426269531,294.1499938964844,254.1585388183593,253.281494140625,255.0900115966797,254.1978454589844,287.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022363663651,8.47909831236393e-09,0.0010223551653325,-0.0212646014988422,0.0,0.0,0.0,-0.0090162688866257,60.0,-23.504470825195312,-0.0,-7.126400447532434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0031433105469,0.0,0.0,9.591316484147684e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.070556640625,0.0,0.0,0.0001010011546895,290.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9675598144531,0.0,0.0,7.459914195351303e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516296386719,0.0,0.0,0.0001010012201732,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003112792969,0.0,0.0,0.0004791052197106,289.6456604003906,294.1499938964844,254.14321899414065,253.26809692382807,255.0730133056641,254.18345642089844,287.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219481773674,8.430513176449494e-09,0.0010219396790489,-0.0211373716592788,0.0,0.0,0.0,-0.0089921839535236,60.0,-23.49194526672364,-0.0,-7.120609524235989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0031433105469,0.0,0.0,9.591316484147684e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.070556640625,0.0,0.0,0.0001010011546895,290.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9675598144531,0.0,0.0,7.459914195351303e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516296386719,0.0,0.0,0.0001010012201732,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003112792969,0.0,0.0,0.0004791052197106,289.6456604003906,294.1499938964844,254.14321899414065,253.26809692382807,255.0730133056641,254.18345642089844,287.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219481773674,8.430513176449494e-09,0.0010219396790489,-0.0211373716592788,0.0,0.0,0.0,-0.0089921839535236,60.0,-23.49194526672364,-0.0,-7.120609524235989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.995849609375,0.0,0.0,9.589712863089515e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628356933594,0.0,0.0,0.0001009842671919,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96051025390625,0.0,0.0,7.458667096216232e-05,289.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94464111328125,0.0,0.0,0.0001009843326755,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924072265625,0.0,0.0,0.0004790250968653,289.63848876953125,294.1499938964844,254.1355438232422,253.2613983154297,255.0645294189453,254.1761779785156,287.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021777279675,8.410529162006242e-09,0.0010217687813565,-0.021085038781166,0.0,0.0,0.0,-0.0089822765439748,60.0,-23.486616134643555,-0.0,-7.11822778498572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9885559082031,0.0,0.0,9.588310058461502e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,0.000100969496998,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95343017578125,0.0,0.0,7.457575702574104e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93768310546875,0.0,0.0,0.0001009695624816,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845031738281,0.0,0.0,0.0004789550439454,289.63134765625,294.1499938964844,254.1278533935547,253.25469970703125,255.0560607910156,254.1688537597656,287.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216276859864,8.393049810706543e-09,0.0010216193040832,-0.0210392642766237,0.0,0.0,0.0,-0.0089736115187406,60.0,-23.481828689575195,-0.0,-7.116145184227207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97393798828125,0.0,0.0,9.58606251515448e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396728515625,0.0,0.0,0.0001009458210319,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93927001953125,0.0,0.0,7.455827289959416e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237365722656,0.0,0.0,0.0001009458865155,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686950683594,0.0,0.0,0.0004788427613675,289.61700439453125,294.1499938964844,254.1124267578125,253.2412567138672,255.03912353515625,254.1540679931641,287.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213881032541,8.365032222457103e-09,0.0010213797213509,-0.0209658928215503,0.0,0.0,0.0,-0.0089597217738628,60.0,-23.473785400390625,-0.0,-7.112807764997342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97393798828125,0.0,0.0,9.58606251515448e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396728515625,0.0,0.0,0.0001009458210319,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93927001953125,0.0,0.0,7.455827289959416e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237365722656,0.0,0.0,0.0001009458865155,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686950683594,0.0,0.0,0.0004788427613675,289.61700439453125,294.1499938964844,254.1124267578125,253.2412567138672,255.03912353515625,254.1540679931641,287.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213881032541,8.365032222457103e-09,0.0010213797213509,-0.0209658928215503,0.0,0.0,0.0,-0.0089597217738628,60.0,-23.473785400390625,-0.0,-7.112807764997342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593200683594,0.0,0.0,9.584447252564132e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,0.0001009288171189,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250793457031,0.0,0.0,7.454570732079446e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90972900390625,0.0,0.0,0.0001009288753266,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528564453125,0.0,0.0,0.0004787620855495,289.60260009765625,294.1499938964844,254.096908569336,253.227783203125,255.0222320556641,254.1391143798828,287.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212159249931,8.3449016585746e-09,0.0010212076595053,-0.0209131762385368,0.0,0.0,0.0,-0.0089497417211532,60.0,-23.46754264831543,-0.0,-7.110410393806887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593200683594,0.0,0.0,9.584447252564132e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,0.0001009288171189,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250793457031,0.0,0.0,7.454570732079446e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90972900390625,0.0,0.0,0.0001009288753266,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528564453125,0.0,0.0,0.0004787620855495,289.60260009765625,294.1499938964844,254.096908569336,253.227783203125,255.0222320556641,254.1391143798828,287.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212159249931,8.3449016585746e-09,0.0010212076595053,-0.0209131762385368,0.0,0.0,0.0,-0.0089497417211532,60.0,-23.46754264831543,-0.0,-7.110410393806887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446716308594,0.0,0.0,9.58333257585764e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087280273437,0.0,0.0,0.0001009170737233,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.910888671875,0.0,0.0,7.453704165527597e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957214355469,0.0,0.0,0.000100917139207,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,0.0004787064099218,289.58819580078125,294.1499938964844,254.0813140869141,253.2142333984375,255.0053558349609,254.1240081787109,287.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210970649495,8.331006107198391e-09,0.0010210887994617,-0.0208767876029014,0.0,0.0,0.0,-0.0089428536593914,60.0,-23.46274757385254,-0.0,-7.108755539775302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446716308594,0.0,0.0,9.58333257585764e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087280273437,0.0,0.0,0.0001009170737233,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.910888671875,0.0,0.0,7.453704165527597e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957214355469,0.0,0.0,0.000100917139207,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,0.0004787064099218,289.58819580078125,294.1499938964844,254.0813140869141,253.2142333984375,255.0053558349609,254.1240081787109,287.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210970649495,8.331006107198391e-09,0.0010210887994617,-0.0208767876029014,0.0,0.0,0.0,-0.0089428536593914,60.0,-23.46274757385254,-0.0,-7.108755539775302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92999267578125,0.0,0.0,9.58262535277754e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932556152344,0.0,0.0,0.0001009096304187,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966369628906,0.0,0.0,7.453154103131965e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88165283203125,0.0,0.0,0.0001009096959023,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02117919921875,0.0,0.0,0.0004786711069755,289.57373046875,294.1499938964844,254.0655975341797,253.2006225585937,254.988510131836,254.10874938964844,287.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210217442363,8.322190936382867e-09,0.0010210133623331,-0.0208537001162767,0.0,0.0,0.0,-0.0089384829625487,60.0,-23.459259033203125,-0.0,-7.107706068154587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
